Program Version,EnergyPlus, Version 9.4.0-998c4b761e, YMD=2021.02.22 12:22
! <Version>, Version ID
 Version, 9.4
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  1, 60
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, Yes, No, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 1, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  20.78,  20.77,  20.81,  20.84,  20.91,  23.19,  23.53,  23.58,  23.59,  21.30,  20.97,  20.85
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  10.83,   7.34,   6.39,   7.21,  11.92,  17.20,  22.17,  25.77,  26.82,  25.13,  21.06,  15.93
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Atlanta Hartsfield Intl Ap GA USA TMY3 WMO#=722190,33.63,-84.43,-5.00,308.00,97679,1.1610
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,17.94,21.10,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,-SecondarySchool-ASHRAE 169-2006-3B created: 2020-11-10 15:39:57 -0700,0.000,City,4.00000E-002,0.20000,FullInteriorAndExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,TARP
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, AnalyticalSolution
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,46,578,209
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, AUDITORIUM_ZN_1_FLR_1 ZN,0.0,79.00,75.00,0.00,98.00,88.00,4.00,1,1,1,79.00,117.00,75.00,101.00,0.00,8.00,8.00,7904.00,TARP,TARP,988.00,304.00,191.75,106.40,11,4,0,Yes
 Zone Information, AUX_GYM_ZN_1_FLR_1 ZN,0.0,117.00,14.00,0.00,129.00,40.00,4.00,1,1,1,117.00,141.00,14.00,66.00,0.00,8.00,8.00,9984.00,TARP,TARP,1248.00,608.00,564.65,87.15,8,42,0,Yes
 Zone Information, BATHROOMS_ZN_1_FLR_1 ZN,0.0,64.00,90.00,0.00,71.50,97.00,2.00,1,1,1,64.00,79.00,90.00,104.00,0.00,4.00,4.00,840.00,TARP,TARP,210.00,72.00,46.80,25.20,8,2,0,Yes
 Zone Information, BATHROOMS_ZN_1_FLR_2 ZN,0.0,64.00,90.00,4.00,71.50,97.00,6.00,1,1,1,64.00,79.00,90.00,104.00,4.00,8.00,4.00,840.00,TARP,TARP,210.00,72.00,46.80,25.20,8,2,0,Yes
 Zone Information, CAFETERIA_ZN_1_FLR_1 ZN,0.0,117.00,75.00,0.00,129.00,88.00,2.00,1,1,1,117.00,141.00,75.00,101.00,0.00,4.00,4.00,2496.00,TARP,TARP,624.00,200.00,91.65,106.40,6,4,0,Yes
 Zone Information, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,0.0,0.00,0.00,0.00,5.50,4.50,2.00,1,1,1,0.00,11.00,0.00,9.00,0.00,4.00,4.00,396.00,TARP,TARP,99.00,80.00,50.05,28.00,6,4,0,Yes
 Zone Information, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,0.0,0.00,0.00,4.00,5.50,4.50,6.00,1,1,1,0.00,11.00,0.00,9.00,4.00,8.00,4.00,396.00,TARP,TARP,99.00,80.00,52.00,28.00,6,2,0,Yes
 Zone Information, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,0.0,0.00,40.00,0.00,5.50,44.50,2.00,1,1,1,0.00,11.00,40.00,49.00,0.00,4.00,4.00,396.00,TARP,TARP,99.00,80.00,50.05,28.00,6,4,0,Yes
 Zone Information, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,0.0,0.00,40.00,4.00,5.50,44.50,6.00,1,1,1,0.00,11.00,40.00,49.00,4.00,8.00,4.00,396.00,TARP,TARP,99.00,80.00,52.00,28.00,6,2,0,Yes
 Zone Information, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,0.0,0.00,81.00,0.00,5.50,85.50,2.00,1,1,1,0.00,11.00,81.00,90.00,0.00,4.00,4.00,396.00,TARP,TARP,99.00,80.00,50.05,28.00,6,4,0,Yes
 Zone Information, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,0.0,0.00,81.00,4.00,5.50,85.50,6.00,1,1,1,0.00,11.00,81.00,90.00,4.00,8.00,4.00,396.00,TARP,TARP,99.00,80.00,52.00,28.00,6,2,0,Yes
 Zone Information, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,0.0,0.00,14.00,0.00,5.50,18.50,2.00,1,1,1,0.00,11.00,14.00,23.00,0.00,4.00,4.00,396.00,TARP,TARP,99.00,80.00,50.05,28.00,6,4,0,Yes
 Zone Information, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,0.0,0.00,14.00,4.00,5.50,18.50,6.00,1,1,1,0.00,11.00,14.00,23.00,4.00,8.00,4.00,396.00,TARP,TARP,99.00,80.00,52.00,28.00,6,2,0,Yes
 Zone Information, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,0.0,0.00,54.00,0.00,5.50,58.50,2.00,1,1,1,0.00,11.00,54.00,63.00,0.00,4.00,4.00,396.00,TARP,TARP,99.00,80.00,50.05,28.00,6,4,0,Yes
 Zone Information, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,0.0,0.00,54.00,4.00,5.50,58.50,6.00,1,1,1,0.00,11.00,54.00,63.00,4.00,8.00,4.00,396.00,TARP,TARP,99.00,80.00,52.00,28.00,6,2,0,Yes
 Zone Information, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,0.0,0.00,95.00,0.00,5.50,99.50,2.00,1,1,1,0.00,11.00,95.00,104.00,0.00,4.00,4.00,396.00,TARP,TARP,99.00,80.00,50.05,28.00,6,4,0,Yes
 Zone Information, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,0.0,0.00,95.00,4.00,5.50,99.50,6.00,1,1,1,0.00,11.00,95.00,104.00,4.00,8.00,4.00,396.00,TARP,TARP,99.00,80.00,52.00,28.00,6,2,0,Yes
 Zone Information, CORRIDOR_POD_1_ZN_1_FLR_1 ZN,0.0,0.00,9.00,0.00,32.00,11.50,2.00,1,1,1,0.00,64.00,9.00,14.00,0.00,4.00,4.00,1280.00,TARP,TARP,320.00,20.00,13.00,7.00,8,1,0,Yes
 Zone Information, CORRIDOR_POD_1_ZN_1_FLR_2 ZN,0.0,0.00,9.00,4.00,32.00,11.50,6.00,1,1,1,0.00,64.00,9.00,14.00,4.00,8.00,4.00,1280.00,TARP,TARP,320.00,20.00,13.00,7.00,8,1,0,Yes
 Zone Information, CORRIDOR_POD_2_ZN_1_FLR_1 ZN,0.0,0.00,49.00,0.00,32.00,51.50,2.00,1,1,1,0.00,64.00,49.00,54.00,0.00,4.00,4.00,1280.00,TARP,TARP,320.00,20.00,13.00,7.00,8,1,0,Yes
 Zone Information, CORRIDOR_POD_2_ZN_1_FLR_2 ZN,0.0,0.00,49.00,4.00,32.00,51.50,6.00,1,1,1,0.00,64.00,49.00,54.00,4.00,8.00,4.00,1280.00,TARP,TARP,320.00,20.00,13.00,7.00,8,1,0,Yes
 Zone Information, CORRIDOR_POD_3_ZN_1_FLR_1 ZN,0.0,0.00,90.00,0.00,32.00,92.50,2.00,1,1,1,0.00,64.00,90.00,95.00,0.00,4.00,4.00,1280.00,TARP,TARP,320.00,20.00,13.00,7.00,8,1,0,Yes
 Zone Information, CORRIDOR_POD_3_ZN_1_FLR_2 ZN,0.0,0.00,90.00,4.00,32.00,92.50,6.00,1,1,1,0.00,64.00,90.00,95.00,4.00,8.00,4.00,1280.00,TARP,TARP,320.00,20.00,13.00,7.00,8,1,0,Yes
 Zone Information, GYM_ZN_1_FLR_1 ZN,0.0,79.00,14.00,0.00,98.00,40.00,4.00,1,1,1,79.00,117.00,14.00,66.00,0.00,8.00,8.00,15808.00,TARP,TARP,1976.00,0.00,0.00,80.28,10,54,0,Yes
 Zone Information, KITCHEN_ZN_1_FLR_1 ZN,0.0,117.00,66.00,0.00,129.00,70.50,2.00,1,1,1,117.00,141.00,66.00,75.00,0.00,4.00,4.00,864.00,TARP,TARP,216.00,36.00,23.40,12.60,6,1,0,Yes
 Zone Information, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,0.0,117.00,66.00,4.00,129.00,83.50,6.00,1,1,1,117.00,141.00,66.00,101.00,4.00,8.00,4.00,3360.00,TARP,TARP,840.00,236.00,153.40,82.60,8,2,0,Yes
 Zone Information, LOBBY_ZN_1_FLR_1 ZN,0.0,64.00,0.00,0.00,71.50,7.00,2.00,1,1,1,64.00,79.00,0.00,14.00,0.00,4.00,4.00,840.00,TARP,TARP,210.00,60.00,37.05,21.00,7,3,0,Yes
 Zone Information, LOBBY_ZN_1_FLR_2 ZN,0.0,64.00,0.00,4.00,71.50,7.00,6.00,1,1,1,64.00,79.00,0.00,14.00,4.00,8.00,4.00,840.00,TARP,TARP,210.00,60.00,39.00,21.00,7,1,0,Yes
 Zone Information, MAIN_CORRIDOR_ZN_1_FLR_1 ZN,0.0,64.00,14.00,0.00,71.50,52.00,2.00,1,1,1,64.00,79.00,14.00,90.00,0.00,4.00,4.00,4560.00,TARP,TARP,1140.00,140.00,87.10,48.99,14,6,0,Yes
 Zone Information, MAIN_CORRIDOR_ZN_1_FLR_2 ZN,0.0,64.00,14.00,4.00,71.50,52.00,6.00,1,1,1,64.00,79.00,14.00,90.00,4.00,8.00,4.00,4560.00,TARP,TARP,1140.00,140.00,91.00,49.00,14,2,0,Yes
 Zone Information, MECH_ZN_1_FLR_1 ZN,0.0,79.00,66.00,0.00,98.00,70.50,2.00,1,1,1,79.00,117.00,66.00,75.00,0.00,4.00,4.00,1368.00,TARP,TARP,342.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, MECH_ZN_1_FLR_2 ZN,0.0,79.00,66.00,4.00,98.00,70.50,6.00,1,1,1,79.00,117.00,66.00,75.00,4.00,8.00,4.00,1368.00,TARP,TARP,342.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,0.0,11.00,0.00,0.00,37.50,4.50,2.00,1,1,1,11.00,64.00,0.00,9.00,0.00,4.00,4.00,1908.00,TARP,TARP,477.00,212.00,133.90,74.20,6,5,0,Yes
 Zone Information, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,0.0,11.00,0.00,4.00,37.50,4.50,6.00,1,1,1,11.00,64.00,0.00,9.00,4.00,8.00,4.00,1908.00,TARP,TARP,477.00,212.00,137.80,74.20,6,1,0,Yes
 Zone Information, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,0.0,11.00,40.00,0.00,37.50,44.50,2.00,1,1,1,11.00,64.00,40.00,49.00,0.00,4.00,4.00,1908.00,TARP,TARP,477.00,212.00,133.90,74.20,6,5,0,Yes
 Zone Information, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,0.0,11.00,40.00,4.00,37.50,44.50,6.00,1,1,1,11.00,64.00,40.00,49.00,4.00,8.00,4.00,1908.00,TARP,TARP,477.00,212.00,137.80,74.20,6,1,0,Yes
 Zone Information, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,0.0,11.00,81.00,0.00,37.50,85.50,2.00,1,1,1,11.00,64.00,81.00,90.00,0.00,4.00,4.00,1908.00,TARP,TARP,477.00,212.00,133.90,74.20,6,5,0,Yes
 Zone Information, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,0.0,11.00,81.00,4.00,37.50,85.50,6.00,1,1,1,11.00,64.00,81.00,90.00,4.00,8.00,4.00,1908.00,TARP,TARP,477.00,212.00,137.80,74.20,6,1,0,Yes
 Zone Information, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,0.0,11.00,14.00,0.00,37.50,18.50,2.00,1,1,1,11.00,64.00,14.00,23.00,0.00,4.00,4.00,1908.00,TARP,TARP,477.00,212.00,133.90,74.20,6,5,0,Yes
 Zone Information, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,0.0,11.00,14.00,4.00,37.50,18.50,6.00,1,1,1,11.00,64.00,14.00,23.00,4.00,8.00,4.00,1908.00,TARP,TARP,477.00,212.00,137.80,74.20,6,1,0,Yes
 Zone Information, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,0.0,11.00,54.00,0.00,37.50,58.50,2.00,1,1,1,11.00,64.00,54.00,63.00,0.00,4.00,4.00,1908.00,TARP,TARP,477.00,212.00,133.90,74.20,6,5,0,Yes
 Zone Information, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,0.0,11.00,54.00,4.00,37.50,58.50,6.00,1,1,1,11.00,64.00,54.00,63.00,4.00,8.00,4.00,1908.00,TARP,TARP,477.00,212.00,137.80,74.20,6,1,0,Yes
 Zone Information, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,0.0,11.00,95.00,0.00,37.50,99.50,2.00,1,1,1,11.00,64.00,95.00,104.00,0.00,4.00,4.00,1908.00,TARP,TARP,477.00,212.00,133.90,74.19,6,5,0,Yes
 Zone Information, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,0.0,11.00,95.00,4.00,37.50,99.50,6.00,1,1,1,11.00,64.00,95.00,104.00,4.00,8.00,4.00,1908.00,TARP,TARP,477.00,212.00,137.80,74.20,6,1,0,Yes
 Zone Information, OFFICES_ZN_1_FLR_1 ZN,0.0,79.00,0.00,0.00,98.00,7.00,2.00,1,1,1,79.00,117.00,0.00,14.00,0.00,4.00,4.00,2128.00,TARP,TARP,532.00,208.00,131.30,72.80,6,6,0,Yes
 Zone Information, OFFICES_ZN_1_FLR_2 ZN,0.0,79.00,0.00,4.00,98.00,7.00,6.00,1,1,1,79.00,117.00,0.00,14.00,4.00,8.00,4.00,2128.00,TARP,TARP,532.00,208.00,135.20,72.80,6,2,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, AUDITORIUM_ZN_1_FLR_1 ZN,988.00,1595.2,0.619,1.615,8.503,4.951,0.000,0.000,0.000,0.000,13.455,No
 Zone Internal Gains Nominal, AUX_GYM_ZN_1_FLR_1 ZN,1248.00,403.0,3.097,0.323,7.750,4.951,0.000,0.000,0.000,0.000,12.701,No
 Zone Internal Gains Nominal, BATHROOMS_ZN_1_FLR_1 ZN,210.00,0.0,N/A,0.000,10.549,3.983,0.000,0.000,0.000,0.000,14.531,No
 Zone Internal Gains Nominal, BATHROOMS_ZN_1_FLR_2 ZN,210.00,0.0,N/A,0.000,10.549,3.983,0.000,0.000,0.000,0.000,14.531,No
 Zone Internal Gains Nominal, CAFETERIA_ZN_1_FLR_1 ZN,624.00,671.7,0.929,1.076,6.997,76.962,0.000,0.000,0.000,0.000,83.959,No
 Zone Internal Gains Nominal, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORRIDOR_POD_1_ZN_1_FLR_1 ZN,320.00,0.0,N/A,0.000,7.104,3.983,0.000,0.000,0.000,0.000,11.087,No
 Zone Internal Gains Nominal, CORRIDOR_POD_1_ZN_1_FLR_2 ZN,320.00,0.0,N/A,0.000,7.104,3.983,0.000,0.000,0.000,0.000,11.087,No
 Zone Internal Gains Nominal, CORRIDOR_POD_2_ZN_1_FLR_1 ZN,320.00,0.0,N/A,0.000,7.104,3.983,0.000,0.000,0.000,0.000,11.087,No
 Zone Internal Gains Nominal, CORRIDOR_POD_2_ZN_1_FLR_2 ZN,320.00,0.0,N/A,0.000,7.104,3.983,0.000,0.000,0.000,0.000,11.087,No
 Zone Internal Gains Nominal, CORRIDOR_POD_3_ZN_1_FLR_1 ZN,320.00,0.0,N/A,0.000,7.104,3.983,0.000,0.000,0.000,0.000,11.087,No
 Zone Internal Gains Nominal, CORRIDOR_POD_3_ZN_1_FLR_2 ZN,320.00,0.0,N/A,0.000,7.104,3.983,0.000,0.000,0.000,0.000,11.087,No
 Zone Internal Gains Nominal, GYM_ZN_1_FLR_1 ZN,1976.00,638.1,3.097,0.323,7.750,4.951,0.000,0.000,0.000,0.000,12.701,No
 Zone Internal Gains Nominal, KITCHEN_ZN_1_FLR_1 ZN,216.00,35.4,6.100,0.164,10.656,230.997,1678.558,0.000,0.000,0.000,1920.211,No
 Zone Internal Gains Nominal, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,840.00,90.4,9.290,0.108,12.701,10.010,0.000,0.000,0.000,0.000,22.712,No
 Zone Internal Gains Nominal, LOBBY_ZN_1_FLR_1 ZN,210.00,0.0,N/A,0.000,9.688,3.983,0.000,0.000,0.000,0.000,13.670,No
 Zone Internal Gains Nominal, LOBBY_ZN_1_FLR_2 ZN,210.00,0.0,N/A,0.000,9.688,3.983,0.000,0.000,0.000,0.000,13.670,No
 Zone Internal Gains Nominal, MAIN_CORRIDOR_ZN_1_FLR_1 ZN,1140.00,0.0,N/A,0.000,7.104,3.983,0.000,0.000,0.000,0.000,11.087,No
 Zone Internal Gains Nominal, MAIN_CORRIDOR_ZN_1_FLR_2 ZN,1140.00,0.0,N/A,0.000,7.104,3.983,0.000,0.000,0.000,0.000,11.087,No
 Zone Internal Gains Nominal, MECH_ZN_1_FLR_1 ZN,342.00,0.0,N/A,0.000,10.226,98.498,0.000,0.000,0.000,0.000,108.723,No
 Zone Internal Gains Nominal, MECH_ZN_1_FLR_2 ZN,342.00,0.0,N/A,0.000,10.226,3.983,0.000,0.000,0.000,0.000,14.208,No
 Zone Internal Gains Nominal, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,477.00,179.7,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,477.00,179.7,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,477.00,179.7,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,477.00,179.7,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,477.00,179.7,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,477.00,179.7,2.654,0.377,13.347,19.999,0.000,0.000,0.000,0.000,33.347,No
 Zone Internal Gains Nominal, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,477.00,179.7,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,477.00,179.7,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,477.00,179.7,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,477.00,179.7,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,477.00,179.7,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,477.00,179.7,2.654,0.377,13.347,19.999,0.000,0.000,0.000,0.000,33.347,No
 Zone Internal Gains Nominal, OFFICES_ZN_1_FLR_1 ZN,532.00,28.6,18.581,5.382E-002,11.948,10.764,0.000,0.000,0.000,0.000,22.712,No
 Zone Internal Gains Nominal, OFFICES_ZN_1_FLR_2 ZN,532.00,28.6,18.581,5.382E-002,11.948,10.764,0.000,0.000,0.000,0.000,22.712,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, AUDITORIUM_ZN_1_FLR_1 ZN SECONDARYSCHOOL AUDITORIUM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH_AUDITORIUM,AUDITORIUM_ZN_1_FLR_1 ZN,988.00,1595.2,1595.2,1.615,0.619,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,1515
 People Internal Gains Nominal, CAFETERIA_ZN_1_FLR_1 ZN SECONDARYSCHOOL CAFETERIA PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH_CAFETERIA,CAFETERIA_ZN_1_FLR_1 ZN,624.00,671.7,671.7,1.076,0.929,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,638
 People Internal Gains Nominal, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL COMPUTERROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL COMPUTERROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, AUX_GYM_ZN_1_FLR_1 ZN SECONDARYSCHOOL GYM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH_GYM,AUX_GYM_ZN_1_FLR_1 ZN,1248.00,403.0,403.0,0.323,3.097,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,383
 People Internal Gains Nominal, GYM_ZN_1_FLR_1 ZN SECONDARYSCHOOL GYM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH_GYM,GYM_ZN_1_FLR_1 ZN,1976.00,638.1,638.1,0.323,3.097,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,606
 People Internal Gains Nominal, KITCHEN_ZN_1_FLR_1 ZN SECONDARYSCHOOL KITCHEN PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,KITCHEN_ZN_1_FLR_1 ZN,216.00,35.4,35.4,0.164,6.100,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,34
 People Internal Gains Nominal, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN SECONDARYSCHOOL LIBRARY PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,840.00,90.4,90.4,0.108,9.290,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,86
 People Internal Gains Nominal, OFFICES_ZN_1_FLR_1 ZN SECONDARYSCHOOL OFFICE PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH_OFFICES,OFFICES_ZN_1_FLR_1 ZN,532.00,28.6,28.6,5.382E-002,18.581,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,27
 People Internal Gains Nominal, OFFICES_ZN_1_FLR_2 ZN SECONDARYSCHOOL OFFICE PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH_OFFICES,OFFICES_ZN_1_FLR_2 ZN,532.00,28.6,28.6,5.382E-002,18.581,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,27
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, AUDITORIUM_ZN_1_FLR_1 ZN SECONDARYSCHOOL AUDITORIUM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_SCH_2010,AUDITORIUM_ZN_1_FLR_1 ZN,988.00,1595.2,8401.447,8.503,5.267,0.000,0.370,0.200,0.430,1.000,General,0.000,8401.447
 Lights Internal Gains Nominal, CAFETERIA_ZN_1_FLR_1 ZN SECONDARYSCHOOL CAFETERIA LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_SCH_2010,CAFETERIA_ZN_1_FLR_1 ZN,624.00,671.7,4365.842,6.997,6.500,0.000,0.370,0.200,0.430,1.000,General,0.000,4365.842
 Lights Internal Gains Nominal, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL COMPUTERROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL COMPUTERROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, CORRIDOR_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CORRIDOR LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CORRIDOR_SCH_2010,CORRIDOR_POD_1_ZN_1_FLR_1 ZN,320.00,0.0,2273.338,7.104,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,2273.338
 Lights Internal Gains Nominal, CORRIDOR_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CORRIDOR LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CORRIDOR_SCH_2010,CORRIDOR_POD_1_ZN_1_FLR_2 ZN,320.00,0.0,2273.338,7.104,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,2273.338
 Lights Internal Gains Nominal, CORRIDOR_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CORRIDOR LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CORRIDOR_SCH_2010,CORRIDOR_POD_2_ZN_1_FLR_1 ZN,320.00,0.0,2273.338,7.104,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,2273.338
 Lights Internal Gains Nominal, CORRIDOR_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CORRIDOR LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CORRIDOR_SCH_2010,CORRIDOR_POD_2_ZN_1_FLR_2 ZN,320.00,0.0,2273.338,7.104,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,2273.338
 Lights Internal Gains Nominal, CORRIDOR_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CORRIDOR LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CORRIDOR_SCH_2010,CORRIDOR_POD_3_ZN_1_FLR_1 ZN,320.00,0.0,2273.338,7.104,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,2273.338
 Lights Internal Gains Nominal, CORRIDOR_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL CORRIDOR LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CORRIDOR_SCH_2010,CORRIDOR_POD_3_ZN_1_FLR_2 ZN,320.00,0.0,2273.338,7.104,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,2273.338
 Lights Internal Gains Nominal, MAIN_CORRIDOR_ZN_1_FLR_1 ZN SECONDARYSCHOOL CORRIDOR LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CORRIDOR_SCH_2010,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,1140.00,0.0,8098.766,7.104,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,8098.766
 Lights Internal Gains Nominal, MAIN_CORRIDOR_ZN_1_FLR_2 ZN SECONDARYSCHOOL CORRIDOR LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CORRIDOR_SCH_2010,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,1140.00,0.0,8098.766,7.104,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,8098.766
 Lights Internal Gains Nominal, AUX_GYM_ZN_1_FLR_1 ZN SECONDARYSCHOOL GYM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_GYM_SCH_2010,AUX_GYM_ZN_1_FLR_1 ZN,1248.00,403.0,9672.019,7.750,24.000,0.000,0.370,0.200,0.430,1.000,General,0.000,9672.019
 Lights Internal Gains Nominal, GYM_ZN_1_FLR_1 ZN SECONDARYSCHOOL GYM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_GYM_SCH_2010,GYM_ZN_1_FLR_1 ZN,1976.00,638.1,15314.031,7.750,24.000,0.000,0.370,0.200,0.430,1.000,General,0.000,15314.031
 Lights Internal Gains Nominal, KITCHEN_ZN_1_FLR_1 ZN SECONDARYSCHOOL KITCHEN LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_SCH_2010,KITCHEN_ZN_1_FLR_1 ZN,216.00,35.4,2301.755,10.656,65.003,0.000,0.370,0.200,0.430,1.000,General,0.000,2301.755
 Lights Internal Gains Nominal, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN SECONDARYSCHOOL LIBRARY LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_LIBRARY_SCH_2010,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,840.00,90.4,10669.188,12.701,118.000,0.000,0.370,0.200,0.430,1.000,General,0.000,10669.188
 Lights Internal Gains Nominal, LOBBY_ZN_1_FLR_1 ZN SECONDARYSCHOOL LOBBY LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_LOBBYFLR1_SCH_2010,LOBBY_ZN_1_FLR_1 ZN,210.00,0.0,2034.379,9.688,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,2034.379
 Lights Internal Gains Nominal, LOBBY_ZN_1_FLR_2 ZN SECONDARYSCHOOL LOBBY LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_LOBBYFLR1_SCH_2010,LOBBY_ZN_1_FLR_2 ZN,210.00,0.0,2034.379,9.688,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,2034.379
 Lights Internal Gains Nominal, MECH_ZN_1_FLR_1 ZN SECONDARYSCHOOL MECHANICAL LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_MECHANICAL_SCH_2010,MECH_ZN_1_FLR_1 ZN,342.00,0.0,3497.194,10.226,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,3497.194
 Lights Internal Gains Nominal, MECH_ZN_1_FLR_2 ZN SECONDARYSCHOOL MECHANICAL LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_MECHANICAL_SCH_2010,MECH_ZN_1_FLR_2 ZN,342.00,0.0,3497.194,10.226,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,3497.194
 Lights Internal Gains Nominal, OFFICES_ZN_1_FLR_1 ZN SECONDARYSCHOOL OFFICE LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_OFFICE_SCH_2010 OCCSENSOR REDUCTION,OFFICES_ZN_1_FLR_1 ZN,532.00,28.6,6356.304,11.948,222.000,0.000,0.370,0.200,0.430,1.000,General,0.000,6356.304
 Lights Internal Gains Nominal, OFFICES_ZN_1_FLR_2 ZN SECONDARYSCHOOL OFFICE LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_OFFICE_SCH_2010 OCCSENSOR REDUCTION,OFFICES_ZN_1_FLR_2 ZN,532.00,28.6,6356.304,11.948,222.000,0.000,0.370,0.200,0.430,1.000,General,0.000,6356.304
 Lights Internal Gains Nominal, BATHROOMS_ZN_1_FLR_1 ZN SECONDARYSCHOOL RESTROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_BATH_SCH_2010 OCCSENSOR REDUCTION,BATHROOMS_ZN_1_FLR_1 ZN,210.00,0.0,2215.213,10.549,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,2215.213
 Lights Internal Gains Nominal, BATHROOMS_ZN_1_FLR_2 ZN SECONDARYSCHOOL RESTROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_BATH_SCH_2010 OCCSENSOR REDUCTION,BATHROOMS_ZN_1_FLR_2 ZN,210.00,0.0,2215.213,10.549,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,2215.213
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, 2 ELEVATOR FANS,SCHOOLSECONDARY ELEV_LIGHT_FAN_SCH_24_7,MECH_ZN_1_FLR_1 ZN,342.00,0.0,149.450,0.437,N/A,0.000,0.500,0.000,0.500,Elevators,149.450,149.450
 ElectricEquipment Internal Gains Nominal, 2 ELEVATOR LIFT MOTORS,SCHOOLSECONDARY BLDG_ELEVATORS,MECH_ZN_1_FLR_1 ZN,342.00,0.0,32110.000,93.889,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,9633.000
 ElectricEquipment Internal Gains Nominal, 2 ELEVATOR LIGHTS,SCHOOLSECONDARY ELEV_LIGHT_FAN_SCH_24_7,MECH_ZN_1_FLR_1 ZN,342.00,0.0,64.697,0.189,N/A,0.000,0.500,0.000,0.500,Elevators,64.697,64.697
 ElectricEquipment Internal Gains Nominal, AUDITORIUM_ZN_1_FLR_1 ZN SECONDARYSCHOOL AUDITORIUM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,AUDITORIUM_ZN_1_FLR_1 ZN,988.00,1595.2,4891.982,4.951,3.067,0.000,0.500,0.000,0.500,General,1222.996,4647.383
 ElectricEquipment Internal Gains Nominal, CAFETERIA_ZN_1_FLR_1 ZN SECONDARYSCHOOL CAFETERIA ELEC EQUIP,SCHOOLSECONDARY KITCHEN_ELEC_EQUIP_SCH,CAFETERIA_ZN_1_FLR_1 ZN,624.00,671.7,48024.263,76.962,71.500,0.000,0.500,0.000,0.500,General,4802.426,12006.066
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,477.00,179.7,4769.844,10.000,26.543,0.000,0.500,0.000,0.500,General,1192.461,4531.352
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,477.00,179.7,4769.844,10.000,26.543,0.000,0.500,0.000,0.500,General,1192.461,4531.352
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,477.00,179.7,4769.844,10.000,26.543,0.000,0.500,0.000,0.500,General,1192.461,4531.352
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,477.00,179.7,4769.844,10.000,26.543,0.000,0.500,0.000,0.500,General,1192.461,4531.352
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,477.00,179.7,4769.844,10.000,26.543,0.000,0.500,0.000,0.500,General,1192.461,4531.352
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,477.00,179.7,4769.844,10.000,26.543,0.000,0.500,0.000,0.500,General,1192.461,4531.352
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,477.00,179.7,4769.844,10.000,26.543,0.000,0.500,0.000,0.500,General,1192.461,4531.352
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,477.00,179.7,4769.844,10.000,26.543,0.000,0.500,0.000,0.500,General,1192.461,4531.352
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,477.00,179.7,4769.844,10.000,26.543,0.000,0.500,0.000,0.500,General,1192.461,4531.352
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,477.00,179.7,4769.844,10.000,26.543,0.000,0.500,0.000,0.500,General,1192.461,4531.352
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL COMPUTERROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,477.00,179.7,9539.688,19.999,53.086,0.000,0.500,0.000,0.500,General,2384.922,9062.703
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL COMPUTERROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,477.00,179.7,9539.688,19.999,53.086,0.000,0.500,0.000,0.500,General,2384.922,9062.703
 ElectricEquipment Internal Gains Nominal, CORRIDOR_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CORRIDOR ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORRIDOR_POD_1_ZN_1_FLR_1 ZN,320.00,0.0,1274.447,3.983,N/A,0.000,0.500,0.000,0.500,General,318.612,1210.725
 ElectricEquipment Internal Gains Nominal, CORRIDOR_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CORRIDOR ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORRIDOR_POD_1_ZN_1_FLR_2 ZN,320.00,0.0,1274.447,3.983,N/A,0.000,0.500,0.000,0.500,General,318.612,1210.725
 ElectricEquipment Internal Gains Nominal, CORRIDOR_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CORRIDOR ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORRIDOR_POD_2_ZN_1_FLR_1 ZN,320.00,0.0,1274.447,3.983,N/A,0.000,0.500,0.000,0.500,General,318.612,1210.725
 ElectricEquipment Internal Gains Nominal, CORRIDOR_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CORRIDOR ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORRIDOR_POD_2_ZN_1_FLR_2 ZN,320.00,0.0,1274.447,3.983,N/A,0.000,0.500,0.000,0.500,General,318.612,1210.725
 ElectricEquipment Internal Gains Nominal, CORRIDOR_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CORRIDOR ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORRIDOR_POD_3_ZN_1_FLR_1 ZN,320.00,0.0,1274.447,3.983,N/A,0.000,0.500,0.000,0.500,General,318.612,1210.725
 ElectricEquipment Internal Gains Nominal, CORRIDOR_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL CORRIDOR ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORRIDOR_POD_3_ZN_1_FLR_2 ZN,320.00,0.0,1274.447,3.983,N/A,0.000,0.500,0.000,0.500,General,318.612,1210.725
 ElectricEquipment Internal Gains Nominal, MAIN_CORRIDOR_ZN_1_FLR_1 ZN SECONDARYSCHOOL CORRIDOR ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,1140.00,0.0,4540.217,3.983,N/A,0.000,0.500,0.000,0.500,General,1135.054,4313.207
 ElectricEquipment Internal Gains Nominal, MAIN_CORRIDOR_ZN_1_FLR_2 ZN SECONDARYSCHOOL CORRIDOR ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,1140.00,0.0,4540.217,3.983,N/A,0.000,0.500,0.000,0.500,General,1135.054,4313.207
 ElectricEquipment Internal Gains Nominal, AUX_GYM_ZN_1_FLR_1 ZN SECONDARYSCHOOL GYM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,AUX_GYM_ZN_1_FLR_1 ZN,1248.00,403.0,6179.346,4.951,15.333,0.000,0.500,0.000,0.500,General,1544.836,5870.378
 ElectricEquipment Internal Gains Nominal, GYM_ZN_1_FLR_1 ZN SECONDARYSCHOOL GYM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,GYM_ZN_1_FLR_1 ZN,1976.00,638.1,9783.964,4.951,15.333,0.000,0.500,0.000,0.500,General,2445.991,9294.766
 ElectricEquipment Internal Gains Nominal, KITCHEN_ZN_1_FLR_1 ZN KITCHEN_REACH-IN-FREEZER,SCHOOLSECONDARY ALWAYS_ON,KITCHEN_ZN_1_FLR_1 ZN,216.00,35.4,1032.000,4.778,29.144,0.000,0.250,0.000,0.750,General,1032.000,1032.000
 ElectricEquipment Internal Gains Nominal, KITCHEN_ZN_1_FLR_1 ZN KITCHEN_REACH-IN-REFRIGERATOR,SCHOOLSECONDARY ALWAYS_ON,KITCHEN_ZN_1_FLR_1 ZN,216.00,35.4,852.000,3.944,24.061,0.000,0.250,0.000,0.750,General,852.000,852.000
 ElectricEquipment Internal Gains Nominal, KITCHEN_ZN_1_FLR_1 ZN SECONDARYSCHOOL KITCHEN ELEC EQUIP,SCHOOLSECONDARY KITCHEN_ELEC_EQUIP_SCH,KITCHEN_ZN_1_FLR_1 ZN,216.00,35.4,48011.346,222.275,1355.877,0.250,0.300,0.200,0.250,General,4801.135,12002.837
 ElectricEquipment Internal Gains Nominal, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN SECONDARYSCHOOL LIBRARY ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,840.00,90.4,8408.767,10.010,93.000,0.000,0.500,0.000,0.500,General,2102.192,7988.328
 ElectricEquipment Internal Gains Nominal, LOBBY_ZN_1_FLR_1 ZN SECONDARYSCHOOL LOBBY ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,LOBBY_ZN_1_FLR_1 ZN,210.00,0.0,836.356,3.983,N/A,0.000,0.500,0.000,0.500,General,209.089,794.538
 ElectricEquipment Internal Gains Nominal, LOBBY_ZN_1_FLR_2 ZN SECONDARYSCHOOL LOBBY ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,LOBBY_ZN_1_FLR_2 ZN,210.00,0.0,836.356,3.983,N/A,0.000,0.500,0.000,0.500,General,209.089,794.538
 ElectricEquipment Internal Gains Nominal, MECH_ZN_1_FLR_1 ZN SECONDARYSCHOOL MECHANICAL ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MECH_ZN_1_FLR_1 ZN,342.00,0.0,1362.065,3.983,N/A,0.000,0.500,0.000,0.500,General,340.516,1293.962
 ElectricEquipment Internal Gains Nominal, MECH_ZN_1_FLR_2 ZN SECONDARYSCHOOL MECHANICAL ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MECH_ZN_1_FLR_2 ZN,342.00,0.0,1362.065,3.983,N/A,0.000,0.500,0.000,0.500,General,340.516,1293.962
 ElectricEquipment Internal Gains Nominal, OFFICES_ZN_1_FLR_1 ZN SECONDARYSCHOOL OFFICE ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,OFFICES_ZN_1_FLR_1 ZN,532.00,28.6,5726.400,10.764,200.000,0.000,0.500,0.000,0.500,General,1431.600,5440.080
 ElectricEquipment Internal Gains Nominal, OFFICES_ZN_1_FLR_2 ZN SECONDARYSCHOOL OFFICE ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,OFFICES_ZN_1_FLR_2 ZN,532.00,28.6,5726.400,10.764,200.000,0.000,0.500,0.000,0.500,General,1431.600,5440.080
 ElectricEquipment Internal Gains Nominal, BATHROOMS_ZN_1_FLR_1 ZN SECONDARYSCHOOL RESTROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,BATHROOMS_ZN_1_FLR_1 ZN,210.00,0.0,836.356,3.983,N/A,0.000,0.500,0.000,0.500,General,209.089,794.538
 ElectricEquipment Internal Gains Nominal, BATHROOMS_ZN_1_FLR_2 ZN SECONDARYSCHOOL RESTROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,BATHROOMS_ZN_1_FLR_2 ZN,210.00,0.0,836.356,3.983,N/A,0.000,0.500,0.000,0.500,General,209.089,794.538
! <GasEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 GasEquipment Internal Gains Nominal, KITCHEN_ZN_1_FLR_1 ZN SECONDARYSCHOOL KITCHEN GAS EQUIP,SCHOOLSECONDARY KITCHEN_GAS_EQUIP_SCH,KITCHEN_ZN_1_FLR_1 ZN,216.00,35.4,362568.471,1678.558,10239.207,0.100,0.200,0.700,0.000,General,7251.369,72513.694
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,30,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Zone/Window Adjacency Daylighting Counts>, Zone Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Zones
Zone/Window Adjacency Daylighting Counts, AUDITORIUM_ZN_1_FLR_1 ZN,1,0
Zone/Window Adjacency Daylighting Counts, AUX_GYM_ZN_1_FLR_1 ZN,37,0
Zone/Window Adjacency Daylighting Counts, BATHROOMS_ZN_1_FLR_1 ZN,2,0
Zone/Window Adjacency Daylighting Counts, BATHROOMS_ZN_1_FLR_2 ZN,2,0
Zone/Window Adjacency Daylighting Counts, CAFETERIA_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,2,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,2,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,2,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,2,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,2,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,2,0
Zone/Window Adjacency Daylighting Counts, GYM_ZN_1_FLR_1 ZN,54,0
Zone/Window Adjacency Daylighting Counts, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,2,0
Zone/Window Adjacency Daylighting Counts, LOBBY_ZN_1_FLR_1 ZN,2,0
Zone/Window Adjacency Daylighting Counts, LOBBY_ZN_1_FLR_2 ZN,1,0
Zone/Window Adjacency Daylighting Counts, MAIN_CORRIDOR_ZN_1_FLR_1 ZN,4,0
Zone/Window Adjacency Daylighting Counts, MAIN_CORRIDOR_ZN_1_FLR_2 ZN,2,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,1,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,1,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,1,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,1,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,1,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,1,0
Zone/Window Adjacency Daylighting Counts, OFFICES_ZN_1_FLR_1 ZN,4,0
Zone/Window Adjacency Daylighting Counts, OFFICES_ZN_1_FLR_2 ZN,2,0
! <Zone/Window Adjacency Daylighting Matrix>, Zone Name, Number of Adjacent Zones with Windows,Adjacent Zone Names - 1st 100 (max)
Zone/Window Adjacency Daylighting Matrix, AUDITORIUM_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, AUX_GYM_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, BATHROOMS_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, BATHROOMS_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, CAFETERIA_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, GYM_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, LOBBY_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, LOBBY_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, MAIN_CORRIDOR_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, MAIN_CORRIDOR_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, OFFICES_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, OFFICES_ZN_1_FLR_2 ZN,0
! <#Detailed Refrigeration Systems>,Number of Detailed Refrigeration Systems
! <Detailed Refrigeration System>,Refrigeration System Name,Refrigerant Used, # Refrigerated Cases Connected, # WalkInCoolers Connected, #Air Chillers Connected, # Secondary Loops Served, # Cascade Condensers Served, # Mechanical Subcoolers Served, # Compressors Connected, # Compression Stages, Intercooler Type, Intercooler Effectiveness, # Subcoolers Connected, Minimum Condensing Temperature (C)
!  <Refrigeration Compressor>,Compressor Number,Compressor Name,Nominal Capacity (W)
!  <Refrigeration Case>,Refrigeration Case Number, Refrigeration Case Name,Zone Name,Zone Node #,Zone Node Name,Capacity (W/m),LHR,Temperature (C),Length (m),Fan (W/m),Installed Lighting (W/m),Anti-Sweat (W/m),Defrost (W/m)
!  <Refrigeration Walk In Cooler>, Walk In Number, Walk In Name,Capacity (W),Temperature (C),Coil Fan (W), Circulating Fan (W), Lighting (W),Heaters (W),Defrost (W), # Zones
!      <Walk-In Surfaces Facing Zone>, ZoneName, Wall/Ceiling Area (m2), UValue (W/m2-C), AreaStockDoors (m2), HeightStockDoors, UValueStockDoors (W/m2-C), AreaGlassDoors (m2), HeightGlassDoors (m),  UValueGlassDoors (W/m2-C)
!  <Refrigeration Condenser:Air-Cooled>,Condenser Number,Condenser Name,Rated Condensing Temperature (C),Rated Capacity (W), Rated Fan Power (W)
#Detailed Refrigeration Systems,1
 Detailed Refrigeration System,REFRSYSTEM - SECONDARY SCHOOL,R404A,1,1,0,0,0,0,20,1,0,0.80,0,21.0
   Refrigeration Case,1,CASE SECONDARY SCHOOL,KITCHEN_ZN_1_FLR_1 ZN,350,KITCHEN_ZN_1_FLR_1 ZN ZONE AIR NODE,734.0,8.00E-002,2.0,7.3,55.0,33.0,0.0,0.0
   Refrigeration Walk In Cooler,1,WALK-IN SECONDARY SCHOOL,5372.9,-23.0,500.0,0.0,241.6,0.0,3001.2,1
      Walk-In Surfaces Facing Zone, KITCHEN_ZN_1_FLR_1 ZN,43.4,0.2350,2.00,2.00,0.3785,0.00,1.50,1.1360
   Refrigeration Compressor,1,REFRIGERATION COMPRESSOR 1,18145
   Refrigeration Compressor,2,REFRIGERATION COMPRESSOR 2,18145
   Refrigeration Compressor,3,REFRIGERATION COMPRESSOR 3,18145
   Refrigeration Compressor,4,REFRIGERATION COMPRESSOR 4,18145
   Refrigeration Compressor,5,REFRIGERATION COMPRESSOR 5,18145
   Refrigeration Compressor,6,REFRIGERATION COMPRESSOR 6,18145
   Refrigeration Compressor,7,REFRIGERATION COMPRESSOR 7,18145
   Refrigeration Compressor,8,REFRIGERATION COMPRESSOR 8,18145
   Refrigeration Compressor,9,REFRIGERATION COMPRESSOR 9,18145
   Refrigeration Compressor,10,REFRIGERATION COMPRESSOR 10,18145
   Refrigeration Compressor,11,REFRIGERATION COMPRESSOR 11,18145
   Refrigeration Compressor,12,REFRIGERATION COMPRESSOR 12,18145
   Refrigeration Compressor,13,REFRIGERATION COMPRESSOR 13,18145
   Refrigeration Compressor,14,REFRIGERATION COMPRESSOR 14,18145
   Refrigeration Compressor,15,REFRIGERATION COMPRESSOR 15,18145
   Refrigeration Compressor,16,REFRIGERATION COMPRESSOR 16,18145
   Refrigeration Compressor,17,REFRIGERATION COMPRESSOR 17,18145
   Refrigeration Compressor,18,REFRIGERATION COMPRESSOR 18,18145
   Refrigeration Compressor,19,REFRIGERATION COMPRESSOR 19,18145
   Refrigeration Compressor,20,REFRIGERATION COMPRESSOR 20,18145
   Refrigeration Condenser:Air-Cooled,1,REFRIGERATION CONDENSER AIR COOLED 1,51.7,33266.2,1198.1
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, AUDITORIUM_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,AUDITORIUM_ZN_1_FLR_1 ZN,988.00,1595.2,0.174,1.760E-004,1.340E-004,7.922E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, AUX_GYM_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,AUX_GYM_ZN_1_FLR_1 ZN,1248.00,403.0,0.348,2.789E-004,1.866E-004,0.126,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BATHROOMS_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,BATHROOMS_ZN_1_FLR_1 ZN,210.00,0.0,4.101E-002,1.953E-004,5.696E-004,0.176,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BATHROOMS_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,BATHROOMS_ZN_1_FLR_2 ZN,210.00,0.0,4.101E-002,1.953E-004,1.454E-004,0.176,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CAFETERIA_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CAFETERIA_ZN_1_FLR_1 ZN,624.00,671.7,0.115,1.843E-004,5.696E-004,0.166,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,99.00,37.3,4.668E-002,4.715E-004,5.696E-004,0.424,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,99.00,37.3,4.557E-002,4.603E-004,2.546E-004,0.414,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,99.00,37.3,4.668E-002,4.715E-004,5.696E-004,0.424,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,99.00,37.3,4.557E-002,4.603E-004,2.546E-004,0.414,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,99.00,37.3,4.668E-002,4.715E-004,5.696E-004,0.424,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,99.00,37.3,4.557E-002,4.603E-004,2.546E-004,0.414,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,99.00,37.3,4.668E-002,4.715E-004,5.696E-004,0.424,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,99.00,37.3,4.557E-002,4.603E-004,2.546E-004,0.414,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,99.00,37.3,4.668E-002,4.715E-004,5.696E-004,0.424,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,99.00,37.3,4.557E-002,4.603E-004,2.546E-004,0.414,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,99.00,37.3,4.668E-002,4.715E-004,5.696E-004,0.424,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,99.00,37.3,4.557E-002,4.603E-004,2.546E-004,0.414,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDOR_POD_1_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORRIDOR_POD_1_ZN_1_FLR_1 ZN,320.00,0.0,1.139E-002,3.560E-005,5.696E-004,3.204E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDOR_POD_1_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORRIDOR_POD_1_ZN_1_FLR_2 ZN,320.00,0.0,1.139E-002,3.560E-005,3.350E-005,3.204E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDOR_POD_2_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORRIDOR_POD_2_ZN_1_FLR_1 ZN,320.00,0.0,1.139E-002,3.560E-005,5.696E-004,3.204E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDOR_POD_2_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORRIDOR_POD_2_ZN_1_FLR_2 ZN,320.00,0.0,1.139E-002,3.560E-005,3.350E-005,3.204E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDOR_POD_3_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORRIDOR_POD_3_ZN_1_FLR_1 ZN,320.00,0.0,1.139E-002,3.560E-005,5.696E-004,3.204E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDOR_POD_3_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORRIDOR_POD_3_ZN_1_FLR_2 ZN,320.00,0.0,1.139E-002,3.560E-005,3.350E-005,3.204E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, KITCHEN_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,KITCHEN_ZN_1_FLR_1 ZN,216.00,35.4,2.050E-002,9.493E-005,5.696E-004,8.544E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,840.00,90.4,0.134,1.600E-004,1.249E-004,0.144,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,LOBBY_ZN_1_FLR_1 ZN,210.00,0.0,3.529E-002,1.680E-004,5.696E-004,0.151,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,LOBBY_ZN_1_FLR_2 ZN,210.00,0.0,3.417E-002,1.627E-004,1.266E-004,0.146,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MAIN_CORRIDOR_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,1140.00,0.0,8.196E-002,7.190E-005,5.696E-004,6.471E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MAIN_CORRIDOR_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,1140.00,0.0,7.974E-002,6.995E-005,6.230E-005,6.295E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_1_POD_1_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,477.00,179.7,0.123,2.578E-004,5.696E-004,0.232,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_1_POD_1_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,477.00,179.7,0.121,2.531E-004,1.753E-004,0.228,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_1_POD_2_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,477.00,179.7,0.123,2.578E-004,5.696E-004,0.232,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_1_POD_2_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,477.00,179.7,0.121,2.531E-004,1.753E-004,0.228,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_1_POD_3_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,477.00,179.7,0.123,2.578E-004,5.696E-004,0.232,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_1_POD_3_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,477.00,179.7,0.121,2.531E-004,1.753E-004,0.228,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_2_POD_1_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,477.00,179.7,0.123,2.578E-004,5.696E-004,0.232,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_2_POD_1_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,477.00,179.7,0.121,2.531E-004,1.753E-004,0.228,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_2_POD_2_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,477.00,179.7,0.123,2.578E-004,5.696E-004,0.232,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_2_POD_2_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,477.00,179.7,0.121,2.531E-004,1.753E-004,0.228,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_2_POD_3_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,477.00,179.7,0.123,2.578E-004,5.696E-004,0.232,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_2_POD_3_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,477.00,179.7,0.121,2.531E-004,1.753E-004,0.228,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICES_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,OFFICES_ZN_1_FLR_1 ZN,532.00,28.6,0.121,2.269E-004,5.696E-004,0.204,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICES_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,OFFICES_ZN_1_FLR_2 ZN,532.00,28.6,0.118,2.227E-004,1.601E-004,0.200,0.000,0.000,0.224,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,AUDITORIUM_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,AUX_GYM_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,BATHROOMS_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,BATHROOMS_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,CAFETERIA_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_POD_1_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_POD_1_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_POD_2_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_POD_2_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_POD_3_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_POD_3_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,GYM_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,KITCHEN_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,LOBBY_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,LOBBY_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,MECH_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,MECH_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,OFFICES_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,OFFICES_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.0000    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.0000    
! <Sky Daylight Factors>, MonthAndDay, Zone Name, Window Name, Reference Point, Daylight Factor
 Sky Daylight Factors,Clear Sky,07/21,AUDITORIUM_ZN_1_FLR_1 ZN,AUDITORIUM_ZN_1_FLR_2_WALL_3_WINDOW_1,AUDITORIUM_ZN_1_FLR_1 DAYLT SENSOR 1,1.3139E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUDITORIUM_ZN_1_FLR_1 ZN,AUDITORIUM_ZN_1_FLR_2_WALL_3_WINDOW_1,AUDITORIUM_ZN_1_FLR_1 DAYLT SENSOR 1,1.1584E-002
 Sky Daylight Factors,Intermediate Sky,07/21,AUDITORIUM_ZN_1_FLR_1 ZN,AUDITORIUM_ZN_1_FLR_2_WALL_3_WINDOW_1,AUDITORIUM_ZN_1_FLR_1 DAYLT SENSOR 1,1.0990E-002
 Sky Daylight Factors,Overcast Sky,07/21,AUDITORIUM_ZN_1_FLR_1 ZN,AUDITORIUM_ZN_1_FLR_2_WALL_3_WINDOW_1,AUDITORIUM_ZN_1_FLR_1 DAYLT SENSOR 1,1.9363E-002
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_1_WALL_1_WINDOW_1,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,9.6595E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_1_WALL_1_WINDOW_1,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.7211E-003
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_1_WALL_1_WINDOW_1,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,6.2662E-003
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_1_WALL_1_WINDOW_1,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,6.3681E-003
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_1,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8325E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_1,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1275E-003
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_1,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7356E-003
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_1,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7047E-003
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_10,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,9.9663E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_10,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,9.1450E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_10,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.4777E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_10,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.1693E-004
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_11,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,6.5961E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_11,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,6.2487E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_11,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.7958E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_11,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,6.5936E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_12,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.7796E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_12,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.6658E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_12,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.4677E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_12,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.5813E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_13,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.6588E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_13,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.3216E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_13,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.8923E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_13,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,6.1248E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_14,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.3785E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_14,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.1173E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_14,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.7868E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_14,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.5715E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_15,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.6906E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_15,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.5559E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_15,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.3682E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_15,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.6497E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_16,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.1401E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_16,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.0961E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_16,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.0271E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_16,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.0657E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_17,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.2364E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_17,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.1481E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_17,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.0188E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_17,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.2808E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_18,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.1725E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_18,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.1032E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_18,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.0058E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_18,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.1818E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_19,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.9959E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_19,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.9634E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_19,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.9200E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_19,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.9792E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_2,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.0468E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_2,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.1320E-003
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_2,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.1316E-003
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_2,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,7.9537E-004
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_20,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.8174E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_20,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.8182E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_20,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.8255E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_20,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.8059E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_21,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.8001E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_21,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7942E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_21,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7908E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_21,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.8218E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_22,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7815E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_22,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7816E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_22,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7892E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_22,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7980E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_23,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7265E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_23,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7389E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_23,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7671E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_23,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7433E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_24,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6623E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_24,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6877E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_24,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7375E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_24,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6867E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_25,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6384E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_25,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6644E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_25,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7152E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_25,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6772E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_26,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6319E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_26,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6601E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_26,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7152E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_26,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6701E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_27,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6119E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_27,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6449E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_27,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7085E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_27,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6525E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_28,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5864E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_28,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6248E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_28,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6981E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_28,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6319E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_29,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5695E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_29,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6095E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_29,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6856E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_29,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6229E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_3,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.7245E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_3,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.6967E-004
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_3,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.5098E-004
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_3,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.4553E-004
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_30,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5669E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_30,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6078E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_30,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6858E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_30,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6204E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_31,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5587E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_31,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6017E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_31,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6834E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_31,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6138E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_32,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5476E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_32,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5930E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_32,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6793E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_32,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6056E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_33,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5369E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_33,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5837E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_33,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6724E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_33,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5996E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_34,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5358E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_34,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5829E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_34,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6725E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_34,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5986E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_35,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5321E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_35,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5802E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_35,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6716E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_35,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5959E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_36,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5269E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_36,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5762E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_36,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6699E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_36,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5923E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_4,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,6.6099E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_4,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,6.4365E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_4,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.8408E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_4,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.7420E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_5,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.8702E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_5,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.5139E-004
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_5,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.2846E-004
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_5,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.5228E-004
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_6,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1433E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_6,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9957E-004
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_6,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1058E-004
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_6,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.8737E-004
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_7,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.1342E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_7,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.0767E-004
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_7,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,9.8717E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_7,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.1022E-004
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_8,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.7936E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_8,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.6145E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_8,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.2219E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_8,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.3240E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_9,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.1695E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_9,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.0476E-004
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_9,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,9.6516E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_9,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.6136E-004
 Sky Daylight Factors,Clear Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 1,1.1942E-002
 Sky Daylight Factors,Clear Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 2,8.5758E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 1,1.1339E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 2,7.5017E-004
 Sky Daylight Factors,Intermediate Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 1,9.7424E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 2,4.8731E-004
 Sky Daylight Factors,Overcast Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 1,1.0043E-002
 Sky Daylight Factors,Overcast Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 2,4.5334E-004
 Sky Daylight Factors,Clear Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 1,1.7888E-002
 Sky Daylight Factors,Clear Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 2,8.9982E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 1,1.5124E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 2,7.3533E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 1,1.2271E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 2,4.5377E-003
 Sky Daylight Factors,Overcast Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 1,2.3454E-002
 Sky Daylight Factors,Overcast Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 2,7.8512E-003
 Sky Daylight Factors,Clear Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 1,1.4201E-002
 Sky Daylight Factors,Clear Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 2,8.9483E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 1,1.3690E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 2,7.8800E-004
 Sky Daylight Factors,Intermediate Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 1,1.1835E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 2,5.1683E-004
 Sky Daylight Factors,Overcast Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 1,1.1685E-002
 Sky Daylight Factors,Overcast Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 2,4.7170E-004
 Sky Daylight Factors,Clear Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 1,1.7888E-002
 Sky Daylight Factors,Clear Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 2,8.9982E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 1,1.5124E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 2,7.3533E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 1,1.2271E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 2,4.5377E-003
 Sky Daylight Factors,Overcast Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 1,2.3454E-002
 Sky Daylight Factors,Overcast Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 2,7.8512E-003
 Sky Daylight Factors,Clear Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,3.0246E-002
 Sky Daylight Factors,Clear Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,1.2555E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,2.8743E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,1.1262E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,2.3172E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,7.7422E-003
 Sky Daylight Factors,Overcast Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,2.2561E-002
 Sky Daylight Factors,Overcast Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,7.5780E-003
 Sky Daylight Factors,Clear Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_2,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,3.0149E-002
 Sky Daylight Factors,Clear Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_2,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,1.2450E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_2,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,2.8650E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_2,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,1.1163E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_2,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,2.3096E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_2,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,7.6629E-003
 Sky Daylight Factors,Overcast Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_2,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,2.2492E-002
 Sky Daylight Factors,Overcast Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_2,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,7.5067E-003
 Sky Daylight Factors,Clear Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_3_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,1.0885E-003
 Sky Daylight Factors,Clear Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_3_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,1.2825E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_3_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,9.0636E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_3_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,1.0577E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_3_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,5.8281E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_3_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,6.4794E-004
 Sky Daylight Factors,Overcast Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_3_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,8.4709E-004
 Sky Daylight Factors,Overcast Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_3_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,9.4648E-004
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.0980E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,3.6879E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.0250E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,3.2963E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,8.7881E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,2.4285E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,9.5289E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,2.6838E-004
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,4.6869E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.1541E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,4.3836E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.0204E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,3.2876E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,7.1506E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,3.0180E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,7.7575E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,2.5241E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,3.0839E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,2.2248E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,2.5018E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,2.2372E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.4370E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,4.1147E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,2.4020E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.7205E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,7.6276E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.5295E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,6.7637E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.0772E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,4.6871E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.2969E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,4.7799E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,3.5708E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,8.1429E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.8836E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,6.5635E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,1.6416E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,3.8814E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.9120E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,7.5962E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,9.4150E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,3.2041E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,8.8961E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,2.8748E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,7.9292E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,2.1771E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,8.6662E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,2.4665E-004
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,3.8150E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,8.2402E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,3.6270E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,7.3700E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,2.8450E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,5.4735E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,2.6430E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,6.2011E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,2.5241E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,3.0839E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,2.2248E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,2.5018E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,2.2372E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,1.4370E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.1147E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,2.4020E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.7094E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,7.5157E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.5183E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,6.6518E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.0660E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,4.5752E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.2857E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,4.6679E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,3.5708E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,8.1429E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.8836E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,6.5635E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,1.6416E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,3.8814E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.9120E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,7.5962E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,9.4150E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,3.2041E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,8.8961E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,2.8748E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,7.9292E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,2.1771E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,8.6662E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,2.4665E-004
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,3.8150E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,8.2402E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,3.6270E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,7.3700E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.8450E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,5.4735E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.6430E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,6.2011E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.5241E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,3.0839E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.2248E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,2.5018E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.2372E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,1.4370E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.1147E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,2.4020E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.7100E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,7.5219E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.5189E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,6.6581E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.0666E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,4.5815E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.2863E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,4.6742E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,3.5708E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,8.1429E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.8836E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,6.5635E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,1.6416E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,3.8814E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.9120E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,7.5962E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.3661E-004
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.1782E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.2484E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,9.7577E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.1445E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,6.9791E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.6133E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.3575E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.7457E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,2.7558E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.4934E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,2.2705E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.1049E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.4378E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.7270E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,2.5029E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.7392E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.8816E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.4399E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.5695E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.0793E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.0371E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,2.2574E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.6232E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,5.1614E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,8.9903E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,4.2612E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,7.3544E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.6803E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,4.5908E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,4.1489E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,7.9871E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,1.7392E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,3.9663E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,1.4399E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,3.2118E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,1.0793E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,1.8502E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.2574E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,3.1847E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.3661E-004
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,1.1783E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.2484E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,9.7578E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.1445E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,6.9792E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.6133E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,1.3575E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.7457E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,2.7559E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.4934E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,2.2705E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.1049E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,1.4378E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.7270E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,2.5029E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.7392E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,1.8816E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.4399E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,1.5695E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.0793E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,1.0371E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,2.2574E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,1.6232E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,5.1677E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,8.9965E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,4.2675E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,7.3606E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.6866E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,4.5971E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,4.1552E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,7.9933E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,1.7392E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,3.9663E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,1.4399E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,3.2118E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,1.0793E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,1.8502E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.2574E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,3.1847E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.4439E-004
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,2.0050E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.1269E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,1.6284E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,1.6124E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,1.0117E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.1909E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,1.8781E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,5.1226E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,3.0704E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.2288E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,2.5241E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.6468E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,1.5705E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.0585E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,2.6872E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,1.7392E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,1.8816E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,1.4399E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,1.5695E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,1.0793E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,1.0371E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.2574E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,1.6232E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,5.2733E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,9.1022E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,4.3731E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,7.4663E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.7922E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,4.7027E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,4.2609E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,8.0990E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,1.7392E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,3.9663E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,1.4399E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,3.2118E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,1.0793E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,1.8502E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.2574E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,3.1847E-003
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_1,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8221E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_1,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1167E-003
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_1,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7240E-003
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_1,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.6942E-003
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_10,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.5837E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_10,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.4266E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_10,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.0744E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_10,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.1450E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_11,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.3364E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_11,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.3015E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_11,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.2006E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_11,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1508E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_12,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9455E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_12,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9542E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_12,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9528E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_12,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8866E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_13,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.0872E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_13,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,9.6407E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_13,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.7925E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_13,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.5291E-004
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_14,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.9517E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_14,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.1488E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_14,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,7.4637E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_14,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.0499E-004
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_15,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.4942E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_15,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.1709E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_15,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.7252E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_15,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.4091E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_16,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7875E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_16,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6832E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_16,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.4934E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_16,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5821E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_17,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1399E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_17,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1200E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_17,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.0705E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_17,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.0366E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_18,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8864E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_18,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9000E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_18,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9163E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_18,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8572E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_19,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.8405E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_19,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.4906E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_19,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.0371E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_19,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.2879E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_2,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,9.1778E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_2,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,9.8565E-004
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_2,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,9.7706E-004
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_2,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,7.0842E-004
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_20,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.5300E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_20,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.2628E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_20,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.9154E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_20,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.6866E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_21,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7998E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_21,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6648E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_21,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.4677E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_21,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7289E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_22,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.2563E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_22,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.2100E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_22,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1320E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_22,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1684E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_23,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9691E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_23,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9678E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_23,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9623E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_23,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9268E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_24,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8262E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_24,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8464E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_24,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8802E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_24,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8239E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_25,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.4192E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_25,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.3181E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_25,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1643E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_25,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.4453E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_26,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.3502E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_26,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.2698E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_26,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1505E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_26,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.3391E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_27,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1576E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_27,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1163E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_27,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.0545E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_27,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1218E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_28,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9753E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_28,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9678E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_28,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9576E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_28,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9486E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_29,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8535E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_29,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8677E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_29,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8935E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_29,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8501E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_3,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.4082E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_3,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.3762E-004
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_3,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.2074E-004
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_3,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.1734E-004
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_30,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7780E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_30,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8044E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_30,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8526E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_30,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7959E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_31,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9833E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_31,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9645E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_31,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9365E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_31,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9867E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_32,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9648E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_32,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9526E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_32,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9365E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_32,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9629E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_33,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9026E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_33,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9036E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_33,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9097E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_33,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9017E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_34,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8356E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_34,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8500E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_34,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8785E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_34,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8435E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_35,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7836E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_35,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8083E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_35,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8546E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_35,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8041E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_36,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7439E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_36,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7754E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_36,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8340E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_36,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7760E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_37,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8217E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_37,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8348E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_37,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8610E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_37,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8422E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_38,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8167E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_38,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8322E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_38,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8632E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_38,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8367E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_39,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7926E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_39,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8132E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_39,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8532E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_39,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8153E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_4,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.1964E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_4,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.0408E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_4,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.5300E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_4,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.4494E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_40,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7655E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_40,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7918E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_40,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8420E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_40,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7937E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_41,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7430E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_41,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7743E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_41,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8334E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_41,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7780E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_42,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7215E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_42,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7565E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_42,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8224E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_42,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7629E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_43,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7529E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_43,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7799E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_43,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8314E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_43,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7880E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_44,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7522E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_44,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7803E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_44,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8338E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_44,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7875E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_45,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7410E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_45,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7713E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_45,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8288E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_45,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7781E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_46,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7291E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_46,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7620E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_46,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8244E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_46,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7693E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_47,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7194E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_47,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7548E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_47,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8219E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_47,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7633E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_48,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7071E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_48,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7445E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_48,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8153E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_48,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7546E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_49,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7203E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_49,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7541E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_49,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8182E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_49,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7647E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_5,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.4615E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_5,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.4246E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_5,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.2851E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_5,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.2025E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_50,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7213E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_50,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7556E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_50,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8207E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_50,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7659E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_51,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7150E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_51,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7503E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_51,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8173E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_51,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7606E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_52,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7094E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_52,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7459E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_52,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8154E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_52,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7567E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_53,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7056E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_53,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7435E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_53,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8154E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_53,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7551E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_54,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.6979E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_54,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7369E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_54,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8109E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_54,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7494E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_6,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9797E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_6,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9876E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_6,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9746E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_6,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8986E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_7,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.7848E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_7,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.4276E-004
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_7,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.1952E-004
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_7,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.4326E-004
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_8,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8929E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_8,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7508E-004
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_8,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8229E-004
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_8,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5196E-004
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_9,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,9.4651E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_9,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.9428E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_9,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.0715E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_9,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,9.0073E-005
 Sky Daylight Factors,Clear Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_2_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 1,2.9321E-002
 Sky Daylight Factors,Clear Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_2_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 2,1.7796E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_2_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 1,2.7941E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_2_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 2,1.6212E-003
 Sky Daylight Factors,Intermediate Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_2_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 1,2.2689E-002
 Sky Daylight Factors,Intermediate Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_2_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 2,1.1531E-003
 Sky Daylight Factors,Overcast Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_2_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 1,2.2124E-002
 Sky Daylight Factors,Overcast Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_2_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 2,9.8536E-004
 Sky Daylight Factors,Clear Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_3_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 1,7.0164E-004
 Sky Daylight Factors,Clear Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_3_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 2,8.4875E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_3_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 1,5.9068E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_3_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 2,6.8928E-003
 Sky Daylight Factors,Intermediate Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_3_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 1,4.0001E-004
 Sky Daylight Factors,Intermediate Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_3_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 2,4.1260E-003
 Sky Daylight Factors,Overcast Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_3_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 1,5.7317E-004
 Sky Daylight Factors,Overcast Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_3_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 2,7.2498E-003
 Sky Daylight Factors,Clear Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW1,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 1,1.0667E-002
 Sky Daylight Factors,Clear Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW1,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 2,1.7273E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW1,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 1,9.9758E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW1,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 2,1.5616E-004
 Sky Daylight Factors,Intermediate Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW1,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 1,8.6085E-003
 Sky Daylight Factors,Intermediate Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW1,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 2,1.1795E-004
 Sky Daylight Factors,Overcast Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW1,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 1,9.3588E-003
 Sky Daylight Factors,Overcast Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW1,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 2,1.2588E-004
 Sky Daylight Factors,Clear Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW2,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 1,4.2509E-003
 Sky Daylight Factors,Clear Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW2,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 2,1.1776E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW2,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 1,3.9757E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW2,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 2,1.0375E-002
 Sky Daylight Factors,Intermediate Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW2,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 1,2.9562E-003
 Sky Daylight Factors,Intermediate Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW2,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 2,7.1641E-003
 Sky Daylight Factors,Overcast Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW2,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 1,2.6926E-003
 Sky Daylight Factors,Overcast Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW2,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 2,7.8106E-003
 Sky Daylight Factors,Clear Sky,07/21,LOBBY_ZN_1_FLR_2 ZN,LOBBY_ZN_1_FLR_2_WALL_1_WINDOW_1,LOBBY_ZN_1_FLR_2 DAYLT SENSOR 1,2.6797E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,LOBBY_ZN_1_FLR_2 ZN,LOBBY_ZN_1_FLR_2_WALL_1_WINDOW_1,LOBBY_ZN_1_FLR_2 DAYLT SENSOR 1,2.4897E-002
 Sky Daylight Factors,Intermediate Sky,07/21,LOBBY_ZN_1_FLR_2 ZN,LOBBY_ZN_1_FLR_2_WALL_1_WINDOW_1,LOBBY_ZN_1_FLR_2 DAYLT SENSOR 1,2.0409E-002
 Sky Daylight Factors,Overcast Sky,07/21,LOBBY_ZN_1_FLR_2 ZN,LOBBY_ZN_1_FLR_2_WALL_1_WINDOW_1,LOBBY_ZN_1_FLR_2 DAYLT SENSOR 1,2.2617E-002
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,4.4359E-003
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,8.4677E-006
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,3.6666E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,7.6816E-006
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,2.8578E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,6.9334E-006
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,6.2635E-003
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,9.7776E-006
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,8.3752E-004
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,3.4350E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,7.2702E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,2.7520E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,6.0613E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,1.6416E-003
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,9.6062E-004
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,3.5569E-003
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,8.4274E-006
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,8.4274E-006
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,7.6451E-006
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,7.6451E-006
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,6.9004E-006
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,6.9004E-006
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,9.7311E-006
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,9.7311E-006
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,1.5502E-004
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,1.5502E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,1.4061E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,1.4061E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,1.2828E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,1.2828E-004
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,1.9206E-004
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,1.9206E-004
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_11_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 1,1.4421E-002
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_11_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 2,1.8117E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_11_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 1,1.1947E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_11_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 2,1.5697E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_11_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 1,9.2452E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_11_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 2,1.2686E-004
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_11_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 1,2.0055E-002
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_11_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 2,2.0722E-004
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_7_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 1,2.1041E-004
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_7_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 2,5.7426E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_7_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 1,1.8138E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_7_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 2,4.5926E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_7_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 1,1.4278E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_7_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 2,2.6791E-003
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_7_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 1,2.3185E-004
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_7_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 2,5.6561E-003
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,2.6815E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,7.7172E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,2.4835E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,7.1934E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,2.0175E-002
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,5.8534E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,2.2389E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,5.9003E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,7.4505E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.1225E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,6.9990E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,9.8521E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,5.7904E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,6.7171E-003
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,5.7480E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,7.3828E-003
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,7.3099E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,7.8604E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,6.8777E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,7.3540E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,5.7205E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,5.9938E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,5.6933E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,5.9002E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.7486E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.5546E-002
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.0890E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.3083E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,2.1562E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,5.4351E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,2.0275E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,5.2450E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.7236E-002
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.7115E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.9277E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.7872E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.7623E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,6.6353E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.7135E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,5.9387E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.4659E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.4078E-003
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.4287E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,5.0631E-003
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.4440E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.4440E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.4009E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.4009E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.2048E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.2048E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.1891E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.1891E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.7237E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.5306E-002
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.0675E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.2877E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.1562E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,5.4351E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.0275E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,5.2450E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,1.7236E-002
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,4.7115E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,1.9277E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,4.7872E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.7623E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,6.6353E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.7135E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,5.9387E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.4659E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,4.4078E-003
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.4287E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,5.0631E-003
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.4440E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,4.4440E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.4009E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,4.4009E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.2048E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,4.2048E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.1891E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,4.1891E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.7244E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.5313E-002
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.0683E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.2884E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.1235E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,3.3153E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,9.5193E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,3.0875E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,8.0557E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,3.0000E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.6237E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,4.1892E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,3.6666E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,4.9299E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,3.3969E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,4.0636E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,3.2348E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,2.7327E-003
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,4.4839E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,5.0631E-003
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,3.8132E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,4.2218E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,3.5138E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,3.8254E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,3.2906E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,3.4072E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,4.5802E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,4.7871E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,1.9032E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,1.6049E-002
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,1.2429E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.2877E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.1241E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,3.3153E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,9.5239E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,3.0875E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,8.0574E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,3.0000E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.6240E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.1892E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,3.6666E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.9299E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,3.3969E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.0636E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,3.2348E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,2.7327E-003
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.4839E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,5.0631E-003
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,3.8132E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.2218E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,3.5138E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,3.8254E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,3.2906E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,3.4072E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.5802E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.7871E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,1.9039E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,1.6056E-002
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,1.2436E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.2884E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,1.8786E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,6.1716E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,1.5794E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,5.4151E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,1.2092E-002
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,4.2606E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.2388E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,5.8999E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,5.7805E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,8.6918E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,5.0775E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,7.0590E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.0536E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,4.2202E-003
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,5.7476E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,7.3827E-003
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,5.6751E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,6.0837E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.9968E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,5.3083E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.0225E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,4.1392E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,5.6930E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,5.8998E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,1.9274E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,1.6282E-002
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,1.2639E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.3083E-002
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,2.6751E-002
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,5.8792E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,2.4757E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,5.3535E-004
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,2.0068E-002
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,4.1167E-004
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,2.2271E-002
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,4.3226E-004
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW2,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,5.2202E-004
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW2,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,1.0732E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW2,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,4.8804E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW2,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,9.4098E-003
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW2,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,3.9644E-004
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW2,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,6.4031E-003
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW2,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,3.9005E-004
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW2,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,7.0552E-003
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW3,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,4.7641E-004
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW3,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,6.3193E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW3,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,4.4830E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW3,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,5.8404E-004
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW3,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,3.7307E-004
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW3,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,4.5200E-004
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW3,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,3.7124E-004
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW3,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,4.3225E-004
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,5.0989E-004
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,6.3866E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,4.9563E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,6.0459E-004
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,4.1755E-004
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,4.7927E-004
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,3.6001E-004
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,4.0820E-004
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_1_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 1,2.6762E-002
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_1_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 2,3.7621E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_1_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 1,2.4858E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_1_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 2,3.2902E-003
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_1_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 1,2.0357E-002
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_1_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 2,2.2095E-003
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_1_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 1,2.2566E-002
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_1_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 2,2.2564E-003
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 1,6.7121E-004
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 2,9.9646E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 1,6.2986E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 2,9.0492E-003
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 1,4.9201E-004
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 2,6.3446E-003
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 1,4.2999E-004
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 2,6.0559E-003
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, AUDITORIUM_ZN_1_FLR_1 ZN, Cooling, 97361.76628, 97361.76628, 7.34899, 7.34899, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 20:00:00, 31.60000, 5.33727E-003, 988.00000, 1595.21152, 4.06542, 0.00000
 Zone Sizing Information, AUDITORIUM_ZN_1_FLR_1 ZN, Heating, 13481.06311, 13481.06311, 0.39265, 4.06542, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.52508E-003, 988.00000, 1595.21152, 4.06542, 0.00000
 Zone Sizing Information, AUX_GYM_ZN_1_FLR_1 ZN, Cooling, 46545.07930, 46545.07930, 3.50216, 3.50216, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 33.03000, 5.33941E-003, 1248.00000, 403.00081, 1.90195, 0.00000
 Zone Sizing Information, AUX_GYM_ZN_1_FLR_1 ZN, Heating, 21995.07409, 21995.07409, 0.64062, 1.90195, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 1248.00000, 403.00081, 1.90195, 0.00000
 Zone Sizing Information, BATHROOMS_ZN_1_FLR_1 ZN, Cooling, 3468.10021, 3468.10021, 0.26080, 0.26080, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 34.98000, 5.34233E-003, 210.00000, 0.00000, 6.40080E-002, 0.00000
 Zone Sizing Information, BATHROOMS_ZN_1_FLR_1 ZN, Heating, 1915.27479, 1915.27479, 8.51446E-002, 8.51446E-002, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.52508E-003, 210.00000, 0.00000, 6.40080E-002, 0.00000
 Zone Sizing Information, BATHROOMS_ZN_1_FLR_2 ZN, Cooling, 5617.63273, 5617.63273, 0.42245, 0.42245, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 5.34430E-003, 210.00000, 0.00000, 6.40080E-002, 0.00000
 Zone Sizing Information, BATHROOMS_ZN_1_FLR_2 ZN, Heating, 3521.90060, 3521.90060, 0.15657, 0.15657, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 210.00000, 0.00000, 6.40080E-002, 0.00000
 Zone Sizing Information, CAFETERIA_ZN_1_FLR_1 ZN, Cooling, 55721.30987, 55721.30987, 4.19978, 4.19978, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 15:00:00, 38.10000, 5.34706E-003, 624.00000, 671.66801, 2.94803, 0.00000
 Zone Sizing Information, CAFETERIA_ZN_1_FLR_1 ZN, Heating, 3290.62772, 3290.62772, 9.58430E-002, 2.94803, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.52508E-003, 624.00000, 671.66801, 2.94803, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN, Cooling, 5498.77306, 5498.77306, 0.41411, 0.41411, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 5.34430E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN, Heating, 2001.79282, 2001.79282, 8.89874E-002, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.52508E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN, Cooling, 6856.89803, 6856.89803, 0.51631, 0.51631, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 5.34430E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN, Heating, 2811.11117, 2811.11117, 0.12496, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN, Cooling, 5443.74400, 5443.74400, 0.40997, 0.40997, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 5.34430E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN, Heating, 1977.52209, 1977.52209, 8.79084E-002, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.52508E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN, Cooling, 6822.93413, 6822.93413, 0.51376, 0.51376, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 5.34430E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN, Heating, 2802.17377, 2802.17377, 0.12456, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN, Cooling, 5447.89290, 5447.89290, 0.41028, 0.41028, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 5.34430E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN, Heating, 1977.10273, 1977.10273, 8.78898E-002, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.52508E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN, Cooling, 6844.36859, 6844.36859, 0.51537, 0.51537, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 5.34430E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN, Heating, 2793.32505, 2793.32505, 0.12417, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN, Cooling, 5126.59196, 5126.59196, 0.38609, 0.38609, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 5.34430E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN, Heating, 1985.87146, 1985.87146, 8.82796E-002, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.52508E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN, Cooling, 6452.65367, 6452.65367, 0.48588, 0.48588, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 5.34430E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN, Heating, 2825.68832, 2825.68832, 0.12561, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN, Cooling, 5127.71886, 5127.71886, 0.38617, 0.38617, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 5.34430E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN, Heating, 1986.55461, 1986.55461, 8.83100E-002, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.52508E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN, Cooling, 6459.21971, 6459.21971, 0.48637, 0.48637, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 5.34430E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN, Heating, 2826.58252, 2826.58252, 0.12565, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN, Cooling, 5198.11564, 5198.11564, 0.39147, 0.39147, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 5.34430E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN, Heating, 2006.09130, 2006.09130, 8.91784E-002, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.52508E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN, Cooling, 6499.98932, 6499.98932, 0.48944, 0.48944, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 5.34430E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN, Heating, 2823.37289, 2823.37289, 0.12551, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORRIDOR_POD_1_ZN_1_FLR_1 ZN, Cooling, 4267.79772, 4267.79772, 0.32094, 0.32094, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 33.03000, 5.33941E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_1_ZN_1_FLR_1 ZN, Heating, 1071.63185, 1071.63185, 4.76417E-002, 9.75360E-002, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_1_ZN_1_FLR_2 ZN, Cooling, 7315.20571, 7315.20571, 0.55011, 0.55011, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 34.98000, 5.34233E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_1_ZN_1_FLR_2 ZN, Heating, 3285.45917, 3285.45917, 0.14606, 0.14606, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_2_ZN_1_FLR_1 ZN, Cooling, 4232.57801, 4232.57801, 0.31829, 0.31829, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 33.03000, 5.33941E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_2_ZN_1_FLR_1 ZN, Heating, 1054.04037, 1054.04037, 4.68596E-002, 9.75360E-002, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.52508E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_2_ZN_1_FLR_2 ZN, Cooling, 7290.04080, 7290.04080, 0.54822, 0.54822, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 34.98000, 5.34233E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_2_ZN_1_FLR_2 ZN, Heating, 3271.06133, 3271.06133, 0.14542, 0.14542, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_3_ZN_1_FLR_1 ZN, Cooling, 4287.60516, 4287.60516, 0.32243, 0.32243, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 33.03000, 5.33941E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_3_ZN_1_FLR_1 ZN, Heating, 1057.85264, 1057.85264, 4.70291E-002, 9.75360E-002, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_3_ZN_1_FLR_2 ZN, Cooling, 7447.79746, 7447.79746, 0.56008, 0.56008, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 34.98000, 5.34233E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_3_ZN_1_FLR_2 ZN, Heating, 3194.42514, 3194.42514, 0.14201, 0.14201, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, GYM_ZN_1_FLR_1 ZN, Cooling, 63668.39625, 63668.39625, 4.79142, 4.79142, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 20:00:00, 31.60000, 5.33727E-003, 1976.00000, 638.08461, 3.01142, 0.00000
 Zone Sizing Information, GYM_ZN_1_FLR_1 ZN, Heating, 19517.50680, 19517.50680, 0.56849, 3.01142, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -5.20000, 2.52508E-003, 1976.00000, 638.08461, 3.01142, 0.00000
 Zone Sizing Information, KITCHEN_ZN_1_FLR_1 ZN, Cooling, 14371.80920, 14371.80920, 1.08390, 1.08390, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 15:00:00, 38.10000, 5.34706E-003, 216.00000, 35.40982, 0.32285, 0.00000
 Zone Sizing Information, KITCHEN_ZN_1_FLR_1 ZN, Heating, 0.00000, 0.00000, 0.00000, 0.32285, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, , -5.20000, 2.52508E-003, 216.00000, 35.40982, 0.32285, 0.00000
 Zone Sizing Information, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN, Cooling, 33931.97749, 33931.97749, 2.55280, 2.55280, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 5.34587E-003, 840.00000, 90.41685, 0.93878, 0.00000
 Zone Sizing Information, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN, Heating, 10415.23982, 10415.23982, 0.46301, 0.93878, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 01:00:00, -5.20000, 2.52508E-003, 840.00000, 90.41685, 0.93878, 0.00000
 Zone Sizing Information, LOBBY_ZN_1_FLR_1 ZN, Cooling, 3571.24954, 3571.24954, 0.26856, 0.26856, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 5.34430E-003, 210.00000, 0.00000, 6.40080E-002, 0.00000
 Zone Sizing Information, LOBBY_ZN_1_FLR_1 ZN, Heating, 1682.83121, 1682.83121, 7.48116E-002, 7.48116E-002, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.52508E-003, 210.00000, 0.00000, 6.40080E-002, 0.00000
 Zone Sizing Information, LOBBY_ZN_1_FLR_2 ZN, Cooling, 5604.95712, 5604.95712, 0.42149, 0.42149, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 5.34430E-003, 210.00000, 0.00000, 6.40080E-002, 0.00000
 Zone Sizing Information, LOBBY_ZN_1_FLR_2 ZN, Heating, 3173.41938, 3173.41938, 0.14108, 0.14108, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 210.00000, 0.00000, 6.40080E-002, 0.00000
 Zone Sizing Information, MAIN_CORRIDOR_ZN_1_FLR_1 ZN, Cooling, 14143.04951, 14143.04951, 1.06357, 1.06357, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 33.03000, 5.33941E-003, 1140.00000, 0.00000, 0.34747, 0.00000
 Zone Sizing Information, MAIN_CORRIDOR_ZN_1_FLR_1 ZN, Heating, 4044.84455, 4044.84455, 0.17982, 0.34747, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.52508E-003, 1140.00000, 0.00000, 0.34747, 0.00000
 Zone Sizing Information, MAIN_CORRIDOR_ZN_1_FLR_2 ZN, Cooling, 24099.42300, 24099.42300, 1.81229, 1.81229, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 34.98000, 5.34233E-003, 1140.00000, 0.00000, 0.34747, 0.00000
 Zone Sizing Information, MAIN_CORRIDOR_ZN_1_FLR_2 ZN, Heating, 11535.16959, 11535.16959, 0.51281, 0.51281, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 1140.00000, 0.00000, 0.34747, 0.00000
 Zone Sizing Information, MECH_ZN_1_FLR_1 ZN, Cooling, 12299.55876, 12299.55876, 0.92494, 0.92494, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 33.03000, 5.33941E-003, 342.00000, 0.00000, 0.20848, 0.00000
 Zone Sizing Information, MECH_ZN_1_FLR_1 ZN, Heating, 0.00000, 0.00000, 0.00000, 0.20848, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, , -5.20000, 2.52508E-003, 342.00000, 0.00000, 0.20848, 0.00000
 Zone Sizing Information, MECH_ZN_1_FLR_2 ZN, Cooling, 7392.42643, 7392.42643, 0.55592, 0.55592, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 34.98000, 5.34233E-003, 342.00000, 0.00000, 0.20848, 0.00000
 Zone Sizing Information, MECH_ZN_1_FLR_2 ZN, Heating, 2216.27562, 2216.27562, 9.85302E-002, 0.20848, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 02:00:00, -5.20000, 2.52508E-003, 342.00000, 0.00000, 0.20848, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN, Cooling, 21736.77540, 21736.77540, 1.63724, 1.63724, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 5.34587E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN, Heating, 4871.37503, 4871.37503, 0.21656, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.52508E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN, Cooling, 27429.23478, 27429.23478, 2.06566, 2.06566, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 5.34587E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN, Heating, 8475.07142, 8475.07142, 0.37675, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN, Cooling, 21315.10397, 21315.10397, 1.60551, 1.60551, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 5.34587E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN, Heating, 4682.88709, 4682.88709, 0.20818, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.52508E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN, Cooling, 27150.10018, 27150.10018, 2.04465, 2.04465, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 5.34587E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN, Heating, 8385.64422, 8385.64422, 0.37278, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN, Cooling, 21405.00846, 21405.00846, 1.61227, 1.61227, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 5.34587E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN, Heating, 4595.35214, 4595.35214, 0.20429, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.52508E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN, Cooling, 29219.48374, 29219.48374, 2.20041, 2.20041, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 5.34587E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN, Heating, 6973.39493, 6973.39493, 0.31000, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN, Cooling, 19700.87293, 19700.87293, 1.48392, 1.48392, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 5.34587E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN, Heating, 4700.55386, 4700.55386, 0.20896, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.52508E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN, Cooling, 25183.44193, 25183.44193, 1.89653, 1.89653, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 5.34587E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN, Heating, 8479.64125, 8479.64125, 0.37696, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN, Cooling, 19702.30361, 19702.30361, 1.48403, 1.48403, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 5.34587E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN, Heating, 4702.82765, 4702.82765, 0.20906, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.52508E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN, Cooling, 25220.94655, 25220.94655, 1.89935, 1.89935, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 5.34587E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN, Heating, 8485.03589, 8485.03589, 0.37720, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN, Cooling, 20186.88825, 20186.88825, 1.52050, 1.52050, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 5.34587E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN, Heating, 4785.15884, 4785.15884, 0.21272, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.52508E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN, Cooling, 27495.73208, 27495.73208, 2.07058, 2.07058, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 5.34587E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN, Heating, 7151.93856, 7151.93856, 0.31793, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, OFFICES_ZN_1_FLR_1 ZN, Cooling, 14330.44983, 14330.44983, 1.07792, 1.07792, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 5.34587E-003, 532.00000, 28.63200, 0.22972, 0.00000
 Zone Sizing Information, OFFICES_ZN_1_FLR_1 ZN, Heating, 4667.00183, 4667.00183, 0.20747, 0.22972, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.52508E-003, 532.00000, 28.63200, 0.22972, 0.00000
 Zone Sizing Information, OFFICES_ZN_1_FLR_2 ZN, Cooling, 20292.73708, 20292.73708, 1.52636, 1.52636, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 5.34430E-003, 532.00000, 28.63200, 0.22972, 0.00000
 Zone Sizing Information, OFFICES_ZN_1_FLR_2 ZN, Heating, 8525.96209, 8525.96209, 0.37902, 0.37902, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.52508E-003, 532.00000, 28.63200, 0.22972, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, Cooling, Sensible, 132106.70, 7.34899, 7.34899, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, Heating, Sensible, 261802.11, 4.06542, 4.06542, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 01:00:00
 System Sizing Information, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, Cooling, Sensible, 70815.21, 3.50216, 3.50216, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, Heating, Sensible, 122480.52, 1.90195, 1.90195, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 01:00:00
 System Sizing Information, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, Cooling, Sensible, 103439.35, 4.19978, 4.19978, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, Heating, Sensible, 189844.81, 2.94803, 2.94803, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 01:00:00
 System Sizing Information, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, Cooling, Sensible, 101237.56, 4.79142, 4.79142, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, Heating, Sensible, 193927.49, 3.01142, 3.01142, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 01:00:00
 System Sizing Information, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, Cooling, Sensible, 19441.68, 1.08390, 1.08390, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, Heating, Sensible, 20790.48, 0.32285, 0.32285, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 01:00:00
 System Sizing Information, VAV_OTHER, Cooling, Sensible, 209709.84, 10.69852, 10.69852, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 00:00:00
 System Sizing Information, VAV_OTHER, Heating, Sensible, 68841.75, 3.28237, 3.28237, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00
 System Sizing Information, VAV_POD_1, Cooling, Sensible, 275311.65, 9.69093, 9.69093, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 00:00:00
 System Sizing Information, VAV_POD_1, Heating, Sensible, 120483.16, 5.74463, 5.74463, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00
 System Sizing Information, VAV_POD_2, Cooling, Sensible, 273706.49, 9.63086, 9.63086, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 00:00:00
 System Sizing Information, VAV_POD_2, Heating, Sensible, 120469.73, 5.74399, 5.74399, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00
 System Sizing Information, VAV_POD_3, Cooling, Sensible, 282534.22, 10.02698, 10.02698, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 00:00:00
 System Sizing Information, VAV_POD_3, Heating, Sensible, 120398.28, 5.74058, 5.74058, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 7.34899
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 3.50216
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.26080
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.61357
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.23479E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.20958E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 6.15400E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.23479E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BATHROOMS_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 2813.53361
 Component Sizing Information, Coil:Heating:Water, BATHROOMS_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 6.15400E-005
 Component Sizing Information, Coil:Heating:Water, BATHROOMS_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 57.49666
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,BATHROOMS_ZN_1_FLR_1 ZN REHEAT COIL,2660.43
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.42245
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.37879
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14958
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00583E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.10348E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.15657
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BATHROOMS_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 5044.95728
 Component Sizing Information, Coil:Heating:Water, BATHROOMS_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.10348E-004
 Component Sizing Information, Coil:Heating:Water, BATHROOMS_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 104.75359
Water Heating Coil Capacity Information,Coil:Heating:Water,BATHROOMS_ZN_1_FLR_2 ZN REHEAT COIL,4770.17
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 4.19978
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.41411
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.18217
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.32598
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.09146E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.13129E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.32598
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 5172.13763
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.13129E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 94.70108
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN REHEAT COIL,4894.39
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.51631
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.14611
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.40644
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.60764E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.47941E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.40644
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 6763.68035
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.47941E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 124.43632
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN REHEAT COIL,6400.26
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.40997
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.18401
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.32542
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.07054E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.12478E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.32542
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 5142.37386
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.12478E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 94.11948
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN REHEAT COIL,4866.24
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.51376
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.14684
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.40780
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.59473E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.48036E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.40780
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 6768.04951
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.48036E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 124.48149
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN REHEAT COIL,6404.41
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.41028
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.18387
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.31310
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.07211E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.09849E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.31310
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 5022.15492
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.09849E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 92.05246
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN REHEAT COIL,4752.43
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.51537
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.14638
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.39330
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.60287E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.44757E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.39330
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 6618.13869
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.44757E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 121.90102
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN REHEAT COIL,6262.49
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.38609
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.19539
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.30392
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.94993E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.08088E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.30392
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 4941.66434
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.08088E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 90.69957
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN REHEAT COIL,4676.22
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.48588
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.15526
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38248
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.45393E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.43164E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.38248
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 6545.27851
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.43164E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 120.77771
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN REHEAT COIL,6193.48
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.38617
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.19535
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.30653
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.95036E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.08658E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.30653
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 4967.71690
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.08658E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 91.14771
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN REHEAT COIL,4700.88
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.48637
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.15510
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38607
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.45642E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.43947E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.38607
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 6581.08858
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.43947E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 121.38715
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN REHEAT COIL,6227.38
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.39147
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.19270
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.29875
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.97713E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.07430E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.29875
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 4911.58087
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.07430E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 90.24859
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN REHEAT COIL,4647.71
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.48944
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.15413
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37351
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.47192E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.41206E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.37351
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 6455.77935
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.41206E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 119.25669
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN REHEAT COIL,6108.76
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.32094
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.75976
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.25264
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.01473E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.72111E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.25264
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 3529.99797
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.72111E-005
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 63.92289
Water Heating Coil Capacity Information,Coil:Heating:Water,CORRIDOR_POD_1_ZN_1_FLR_1 ZN REHEAT COIL,3340.75
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.55011
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.44326
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.43304
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 8.59548E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.64044E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.43304
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 7499.91722
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.64044E-004
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 138.57623
Water Heating Coil Capacity Information,Coil:Heating:Water,CORRIDOR_POD_1_ZN_1_FLR_2 ZN REHEAT COIL,7096.76
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.31829
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.76608
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.25265
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.97335E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.68282E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.25265
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 3512.49517
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.68282E-005
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 63.58120
Water Heating Coil Capacity Information,Coil:Heating:Water,CORRIDOR_POD_2_ZN_1_FLR_1 ZN REHEAT COIL,3324.20
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.54822
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.44479
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.43516
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 8.56591E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.64180E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.43516
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 7506.13519
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.64180E-004
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 138.62881
Water Heating Coil Capacity Information,Coil:Heating:Water,CORRIDOR_POD_2_ZN_1_FLR_2 ZN REHEAT COIL,7102.66
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.32243
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.75625
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.24606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.03801E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.55089E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 3452.17531
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.55089E-005
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 62.53370
Water Heating Coil Capacity Information,Coil:Heating:Water,CORRIDOR_POD_3_ZN_1_FLR_1 ZN REHEAT COIL,3267.09
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.56008
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.43536
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.42742
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 8.75128E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.60857E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.42742
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 7354.18312
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.60857E-004
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 135.78482
Water Heating Coil Capacity Information,Coil:Heating:Water,CORRIDOR_POD_3_ZN_1_FLR_2 ZN REHEAT COIL,6958.89
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 4.79142
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 1.08390
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.55280
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.25074
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.90392
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.66863
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.51952E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.20134E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.90392
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 19208.01636
 Component Sizing Information, Coil:Heating:Water, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.20134E-004
 Component Sizing Information, Coil:Heating:Water, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 364.50991
Water Heating Coil Capacity Information,Coil:Heating:Water,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN REHEAT COIL,18171.02
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.26856
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.59585
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.50945E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.39427E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.70406E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.50945E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, LOBBY_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 2607.82730
 Component Sizing Information, Coil:Heating:Water, LOBBY_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.70406E-005
 Component Sizing Information, Coil:Heating:Water, LOBBY_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 51.91787
Water Heating Coil Capacity Information,Coil:Heating:Water,LOBBY_ZN_1_FLR_1 ZN REHEAT COIL,2466.33
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.42149
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.37965
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14925
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00356E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.01170E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.14925
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, LOBBY_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 4625.35764
 Component Sizing Information, Coil:Heating:Water, LOBBY_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.01170E-004
 Component Sizing Information, Coil:Heating:Water, LOBBY_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 94.96760
Water Heating Coil Capacity Information,Coil:Heating:Water,LOBBY_ZN_1_FLR_2 ZN REHEAT COIL,4373.58
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.06357
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.81676
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37660
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.66477E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.68602E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.37660
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MAIN_CORRIDOR_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 7708.30244
 Component Sizing Information, Coil:Heating:Water, MAIN_CORRIDOR_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.68602E-004
 Component Sizing Information, Coil:Heating:Water, MAIN_CORRIDOR_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 145.46725
Water Heating Coil Capacity Information,Coil:Heating:Water,MAIN_CORRIDOR_ZN_1_FLR_1 ZN REHEAT COIL,7292.38
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.81229
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.47933
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.64172
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 7.94866E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.88886E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.64172
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MAIN_CORRIDOR_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 17779.39931
 Component Sizing Information, Coil:Heating:Water, MAIN_CORRIDOR_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.88886E-004
 Component Sizing Information, Coil:Heating:Water, MAIN_CORRIDOR_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 354.79862
Water Heating Coil Capacity Information,Coil:Heating:Water,MAIN_CORRIDOR_ZN_1_FLR_2 ZN REHEAT COIL,16814.57
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.92494
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.28175
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.32751
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.75134
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.35225E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 6.97308E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.32751
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MECH_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 3188.00867
 Component Sizing Information, Coil:Heating:Water, MECH_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 6.97308E-005
 Component Sizing Information, Coil:Heating:Water, MECH_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 55.31523
Water Heating Coil Capacity Information,Coil:Heating:Water,MECH_ZN_1_FLR_1 ZN REHEAT COIL,3013.98
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.55592
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.46878
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19685
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 8.12747E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 9.03867E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.19685
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MECH_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 4132.37033
 Component Sizing Information, Coil:Heating:Water, MECH_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 9.03867E-005
 Component Sizing Information, Coil:Heating:Water, MECH_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 78.27541
Water Heating Coil Capacity Information,Coil:Heating:Water,MECH_ZN_1_FLR_2 ZN REHEAT COIL,3909.31
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.63724
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.22200
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.28882
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.71619E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.80718E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.28882
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 17405.97031
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.80718E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 314.38512
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN REHEAT COIL,16473.23
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.06566
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.17596
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.62606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.16526E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.31314E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.62606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 24291.01767
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.31314E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 442.30976
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN REHEAT COIL,22987.58
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.60551
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.22639
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.27440
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.68292E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.73521E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.27440
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 17076.92500
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.73521E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 308.26545
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN REHEAT COIL,16161.92
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.04465
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.17777
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.62298
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.14323E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.28700E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.62298
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 24171.50905
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.28700E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 440.01730
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN REHEAT COIL,22874.53
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.61227
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.22544
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.23039
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.69001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.62241E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.23039
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 16561.20362
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.62241E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 299.05340
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN REHEAT COIL,15673.77
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.20041
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.16518
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.67923
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.30651E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.09735E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.67923
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 23304.47900
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.09735E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 421.78727
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN REHEAT COIL,22055.20
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.48392
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.24494
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.16813
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.55547E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.51301E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.16813
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 16061.05153
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.51301E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 290.48163
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN REHEAT COIL,15200.18
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.89653
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.19165
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.49293
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.98797E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.03089E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.49293
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 23000.62991
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.03089E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 419.97261
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN REHEAT COIL,21765.94
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.48403
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.24492
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.17798
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.55559E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.53446E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.17798
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 16159.14887
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.53446E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 292.20472
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN REHEAT COIL,15293.04
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.89935
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.19137
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.50765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.99093E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.06340E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.50765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 23149.23864
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.06340E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 422.55536
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN REHEAT COIL,21906.63
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.52050
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.23905
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.16036
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.59381E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.51501E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.16036
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 16070.22523
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.51501E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 290.80835
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN REHEAT COIL,15208.77
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.07058
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.17554
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.58015
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.17042E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.92570E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.58015
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 22519.70097
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.92570E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 408.43835
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN REHEAT COIL,21312.06
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.07792
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.37608
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38168
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.01308E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.83274E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.38168
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, OFFICES_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 8379.05882
 Component Sizing Information, Coil:Heating:Water, OFFICES_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.83274E-004
 Component Sizing Information, Coil:Heating:Water, OFFICES_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 159.82506
Water Heating Coil Capacity Information,Coil:Heating:Water,OFFICES_ZN_1_FLR_1 ZN REHEAT COIL,7926.49
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.52636
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.26559
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.54047
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.70824
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.43455E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.01473E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.54047
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, OFFICES_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 13783.00434
 Component Sizing Information, Coil:Heating:Water, OFFICES_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.01473E-004
 Component Sizing Information, Coil:Heating:Water, OFFICES_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 270.12724
Water Heating Coil Capacity Information,Coil:Heating:Water,OFFICES_ZN_1_FLR_2 ZN REHEAT COIL,13036.00
 Component Sizing Information, AirLoopHVAC, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 7.34899
 Component Sizing Information, AirLoopHVAC, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 7.34899
 Component Sizing Information, AirLoopHVAC, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, Sum of Air Terminal Maximum Flow Rates [m3/s], 7.34899
 Component Sizing Information, AirLoopHVAC, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, Adjusted Heating Design Air Flow Rate [m3/s], 7.34899
 Component Sizing Information, AirLoopHVAC, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, Adjusted Cooling Design Air Flow Rate [m3/s], 7.34899
 Component Sizing Information, AirLoopHVAC, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, Adjusted Main Design Air Flow Rate [m3/s], 7.34899
 Component Sizing Information, AirLoopHVAC, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 3.50216
 Component Sizing Information, AirLoopHVAC, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 3.50216
 Component Sizing Information, AirLoopHVAC, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, Sum of Air Terminal Maximum Flow Rates [m3/s], 3.50216
 Component Sizing Information, AirLoopHVAC, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, Adjusted Heating Design Air Flow Rate [m3/s], 3.50216
 Component Sizing Information, AirLoopHVAC, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, Adjusted Cooling Design Air Flow Rate [m3/s], 3.50216
 Component Sizing Information, AirLoopHVAC, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, Adjusted Main Design Air Flow Rate [m3/s], 3.50216
 Component Sizing Information, AirLoopHVAC, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 4.19978
 Component Sizing Information, AirLoopHVAC, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 4.19978
 Component Sizing Information, AirLoopHVAC, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, Sum of Air Terminal Maximum Flow Rates [m3/s], 4.19978
 Component Sizing Information, AirLoopHVAC, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, Adjusted Heating Design Air Flow Rate [m3/s], 4.19978
 Component Sizing Information, AirLoopHVAC, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, Adjusted Cooling Design Air Flow Rate [m3/s], 4.19978
 Component Sizing Information, AirLoopHVAC, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, Adjusted Main Design Air Flow Rate [m3/s], 4.19978
 Component Sizing Information, AirLoopHVAC, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 4.79142
 Component Sizing Information, AirLoopHVAC, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 4.79142
 Component Sizing Information, AirLoopHVAC, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, Sum of Air Terminal Maximum Flow Rates [m3/s], 4.79142
 Component Sizing Information, AirLoopHVAC, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, Adjusted Heating Design Air Flow Rate [m3/s], 4.79142
 Component Sizing Information, AirLoopHVAC, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, Adjusted Cooling Design Air Flow Rate [m3/s], 4.79142
 Component Sizing Information, AirLoopHVAC, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, Adjusted Main Design Air Flow Rate [m3/s], 4.79142
 Component Sizing Information, AirLoopHVAC, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 1.08390
 Component Sizing Information, AirLoopHVAC, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 1.08390
 Component Sizing Information, AirLoopHVAC, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, Sum of Air Terminal Maximum Flow Rates [m3/s], 1.08390
 Component Sizing Information, AirLoopHVAC, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, Adjusted Heating Design Air Flow Rate [m3/s], 1.08390
 Component Sizing Information, AirLoopHVAC, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, Adjusted Cooling Design Air Flow Rate [m3/s], 1.08390
 Component Sizing Information, AirLoopHVAC, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, Adjusted Main Design Air Flow Rate [m3/s], 1.08390
 Component Sizing Information, AirLoopHVAC, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, VAV_OTHER, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 5.44355
 Component Sizing Information, AirLoopHVAC, VAV_OTHER, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 3.85503
 Component Sizing Information, AirLoopHVAC, VAV_OTHER, Sum of Air Terminal Maximum Flow Rates [m3/s], 10.88710
 Component Sizing Information, AirLoopHVAC, VAV_OTHER, Adjusted Heating Design Air Flow Rate [m3/s], 3.85503
 Component Sizing Information, AirLoopHVAC, VAV_OTHER, Adjusted Cooling Design Air Flow Rate [m3/s], 10.69852
 Component Sizing Information, AirLoopHVAC, VAV_OTHER, Adjusted Main Design Air Flow Rate [m3/s], 10.69852
 Component Sizing Information, AirLoopHVAC, VAV_OTHER, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, VAV_OTHER, Calculated Heating Air Flow Ratio [], 0.36033
 Component Sizing Information, AirLoopHVAC, VAV_POD_1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 7.68044
 Component Sizing Information, AirLoopHVAC, VAV_POD_1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 7.68044
 Component Sizing Information, AirLoopHVAC, VAV_POD_1, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.75679
 Component Sizing Information, AirLoopHVAC, VAV_POD_1, Adjusted Heating Design Air Flow Rate [m3/s], 7.68044
 Component Sizing Information, AirLoopHVAC, VAV_POD_1, Adjusted Cooling Design Air Flow Rate [m3/s], 9.69093
 Component Sizing Information, AirLoopHVAC, VAV_POD_1, Adjusted Main Design Air Flow Rate [m3/s], 9.69093
 Component Sizing Information, AirLoopHVAC, VAV_POD_1, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, VAV_POD_1, Calculated Heating Air Flow Ratio [], 0.79254
 Component Sizing Information, AirLoopHVAC, VAV_POD_2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 7.69665
 Component Sizing Information, AirLoopHVAC, VAV_POD_2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 7.69665
 Component Sizing Information, AirLoopHVAC, VAV_POD_2, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.69631
 Component Sizing Information, AirLoopHVAC, VAV_POD_2, Adjusted Heating Design Air Flow Rate [m3/s], 7.69665
 Component Sizing Information, AirLoopHVAC, VAV_POD_2, Adjusted Cooling Design Air Flow Rate [m3/s], 9.63086
 Component Sizing Information, AirLoopHVAC, VAV_POD_2, Adjusted Main Design Air Flow Rate [m3/s], 9.63086
 Component Sizing Information, AirLoopHVAC, VAV_POD_2, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, VAV_POD_2, Calculated Heating Air Flow Ratio [], 0.79917
 Component Sizing Information, AirLoopHVAC, VAV_POD_3, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 7.70228
 Component Sizing Information, AirLoopHVAC, VAV_POD_3, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 7.70228
 Component Sizing Information, AirLoopHVAC, VAV_POD_3, Sum of Air Terminal Maximum Flow Rates [m3/s], 10.09284
 Component Sizing Information, AirLoopHVAC, VAV_POD_3, Adjusted Heating Design Air Flow Rate [m3/s], 7.70228
 Component Sizing Information, AirLoopHVAC, VAV_POD_3, Adjusted Cooling Design Air Flow Rate [m3/s], 10.02698
 Component Sizing Information, AirLoopHVAC, VAV_POD_3, Adjusted Main Design Air Flow Rate [m3/s], 10.02698
 Component Sizing Information, AirLoopHVAC, VAV_POD_3, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, VAV_POD_3, Calculated Heating Air Flow Ratio [], 0.76816
 Component Sizing Information, AirLoopHVAC, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, Design Supply Air Flow Rate [m3/s], 7.34899
 Component Sizing Information, AirLoopHVAC, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, Design Supply Air Flow Rate [m3/s], 3.50216
 Component Sizing Information, AirLoopHVAC, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, Design Supply Air Flow Rate [m3/s], 4.19978
 Component Sizing Information, AirLoopHVAC, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, Design Supply Air Flow Rate [m3/s], 4.79142
 Component Sizing Information, AirLoopHVAC, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, Design Supply Air Flow Rate [m3/s], 1.08390
 Component Sizing Information, AirLoopHVAC, VAV_OTHER, Design Supply Air Flow Rate [m3/s], 10.69852
 Component Sizing Information, AirLoopHVAC, VAV_POD_1, Design Supply Air Flow Rate [m3/s], 9.69093
 Component Sizing Information, AirLoopHVAC, VAV_POD_2, Design Supply Air Flow Rate [m3/s], 9.63086
 Component Sizing Information, AirLoopHVAC, VAV_POD_3, Design Supply Air Flow Rate [m3/s], 10.02698
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 3,SCHOOLSECONDARY MINOA_MOTORIZEDDAMPER_SCHED,Yes,ZoneSum,1.00,1,AUDITORIUM_ZN_1_FLR_1 ZN,SECONDARYSCHOOL AUDITORIUM VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 2,SCHOOLSECONDARY MINOA_MOTORIZEDDAMPER_SCHED,No,ZoneSum,1.00,1,AUX_GYM_ZN_1_FLR_1 ZN,SECONDARYSCHOOL GYM VENTILATION,
 Controller:MechanicalVentilation,VAV_OTHER VENT CONTROLLER,SCHOOLSECONDARY MINOA_MOTORIZEDDAMPER_SCHED,No,VentilationRateProcedure,1.00,11,BATHROOMS_ZN_1_FLR_1 ZN,SECONDARYSCHOOL RESTROOM VENTILATION,,BATHROOMS_ZN_1_FLR_2 ZN,SECONDARYSCHOOL RESTROOM VENTILATION,,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,SECONDARYSCHOOL LIBRARY VENTILATION,,LOBBY_ZN_1_FLR_1 ZN,SECONDARYSCHOOL LOBBY VENTILATION,,LOBBY_ZN_1_FLR_2 ZN,SECONDARYSCHOOL LOBBY VENTILATION,,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CORRIDOR VENTILATION,,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CORRIDOR VENTILATION,,MECH_ZN_1_FLR_1 ZN,SECONDARYSCHOOL MECHANICAL VENTILATION,,MECH_ZN_1_FLR_2 ZN,SECONDARYSCHOOL MECHANICAL VENTILATION,,OFFICES_ZN_1_FLR_1 ZN,SECONDARYSCHOOL OFFICE VENTILATION,,OFFICES_ZN_1_FLR_2 ZN,SECONDARYSCHOOL OFFICE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 5,SCHOOLSECONDARY MINOA_MOTORIZEDDAMPER_SCHED,Yes,ZoneSum,1.00,1,CAFETERIA_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CAFETERIA VENTILATION,
 Controller:MechanicalVentilation,VAV_POD_1 VENT CONTROLLER,SCHOOLSECONDARY MINOA_MOTORIZEDDAMPER_SCHED,No,VentilationRateProcedure,1.00,10,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORRIDOR_POD_1_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CORRIDOR VENTILATION,,CORRIDOR_POD_1_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CORRIDOR VENTILATION,,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,
 Controller:MechanicalVentilation,VAV_POD_2 VENT CONTROLLER,SCHOOLSECONDARY MINOA_MOTORIZEDDAMPER_SCHED,No,VentilationRateProcedure,1.00,10,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORRIDOR_POD_2_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CORRIDOR VENTILATION,,CORRIDOR_POD_2_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CORRIDOR VENTILATION,,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,
 Controller:MechanicalVentilation,VAV_POD_3 VENT CONTROLLER,SCHOOLSECONDARY MINOA_MOTORIZEDDAMPER_SCHED,No,VentilationRateProcedure,1.00,10,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORRIDOR_POD_3_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CORRIDOR VENTILATION,,CORRIDOR_POD_3_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CORRIDOR VENTILATION,,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,SECONDARYSCHOOL COMPUTERROOM VENTILATION,,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,SECONDARYSCHOOL COMPUTERROOM VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 1,SCHOOLSECONDARY MINOA_MOTORIZEDDAMPER_SCHED,No,ZoneSum,1.00,1,GYM_ZN_1_FLR_1 ZN,SECONDARYSCHOOL GYM VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 4,SCHOOLSECONDARY MINOA_MOTORIZEDDAMPER_SCHED,No,ZoneSum,1.00,1,KITCHEN_ZN_1_FLR_1 ZN,SECONDARYSCHOOL KITCHEN VENTILATION,
 Component Sizing Information, Controller:OutdoorAir, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 7.34899
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 2SPD DX AC CLG COIL 704KBTU/HR 9.8EER, Design Size High Speed Rated Air Flow Rate [m3/s], 7.34899
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 2SPD DX AC CLG COIL 704KBTU/HR 9.8EER, Design Size High Speed Gross Rated Total Cooling Capacity [W], 145253.09408
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 2SPD DX AC CLG COIL 704KBTU/HR 9.8EER, Design Size High Speed Rated Sensible Heat Ratio, 0.78092
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 2SPD DX AC CLG COIL 704KBTU/HR 9.8EER, Design Size Low Speed Rated Air Flow Rate [m3/s], 2.44942
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 2SPD DX AC CLG COIL 704KBTU/HR 9.8EER, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 48412.85626
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 2SPD DX AC CLG COIL 704KBTU/HR 9.8EER, Design Size Low Speed Gross Rated Sensible Heat Ratio, 0.78092
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 2SPD DX AC CLG COIL 704KBTU/HR 9.8EER, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 Component Sizing Information, Coil:Heating:Fuel, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 GAS HTG COIL, Design Size Nominal Capacity [W], 372895.81434
 Component Sizing Information, Coil:Heating:Electric, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Fan:ConstantVolume, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 FAN, Design Size Maximum Flow Rate [m3/s], 7.34899
 Component Sizing Information, Controller:OutdoorAir, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 3.50216
 Component Sizing Information, Controller:OutdoorAir, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.90195
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 2SPD DX AC CLG COIL 303KBTU/HR 9.8EER, Design Size High Speed Rated Air Flow Rate [m3/s], 3.50216
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 2SPD DX AC CLG COIL 303KBTU/HR 9.8EER, Design Size High Speed Gross Rated Total Cooling Capacity [W], 82440.89035
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 2SPD DX AC CLG COIL 303KBTU/HR 9.8EER, Design Size High Speed Rated Sensible Heat Ratio, 0.71754
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 2SPD DX AC CLG COIL 303KBTU/HR 9.8EER, Design Size Low Speed Rated Air Flow Rate [m3/s], 1.16727
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 2SPD DX AC CLG COIL 303KBTU/HR 9.8EER, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 27477.54875
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 2SPD DX AC CLG COIL 303KBTU/HR 9.8EER, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 Component Sizing Information, Coil:Heating:Fuel, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 GAS HTG COIL, Design Size Nominal Capacity [W], 176621.90387
 Component Sizing Information, Coil:Heating:Electric, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Fan:ConstantVolume, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 FAN, Design Size Maximum Flow Rate [m3/s], 3.50216
 Component Sizing Information, Controller:OutdoorAir, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 4.19978
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 2SPD DX AC CLG COIL 366KBTU/HR 9.8EER, Design Size High Speed Rated Air Flow Rate [m3/s], 4.19978
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 2SPD DX AC CLG COIL 366KBTU/HR 9.8EER, Design Size High Speed Gross Rated Total Cooling Capacity [W], 104290.61070
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 2SPD DX AC CLG COIL 366KBTU/HR 9.8EER, Design Size High Speed Rated Sensible Heat Ratio, 0.70108
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 2SPD DX AC CLG COIL 366KBTU/HR 9.8EER, Design Size Low Speed Rated Air Flow Rate [m3/s], 1.39979
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 2SPD DX AC CLG COIL 366KBTU/HR 9.8EER, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 34760.06054
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 2SPD DX AC CLG COIL 366KBTU/HR 9.8EER, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 Component Sizing Information, Coil:Heating:Fuel, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 GAS HTG COIL, Design Size Nominal Capacity [W], 232196.01544
 Component Sizing Information, Coil:Heating:Electric, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Fan:ConstantVolume, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 FAN, Design Size Maximum Flow Rate [m3/s], 4.19978
 Component Sizing Information, Controller:OutdoorAir, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 4.79142
 Component Sizing Information, Controller:OutdoorAir, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 3.01142
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 2SPD DX AC CLG COIL 421KBTU/HR 9.8EER, Design Size High Speed Rated Air Flow Rate [m3/s], 4.79142
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 2SPD DX AC CLG COIL 421KBTU/HR 9.8EER, Design Size High Speed Gross Rated Total Cooling Capacity [W], 118982.41227
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 2SPD DX AC CLG COIL 421KBTU/HR 9.8EER, Design Size High Speed Rated Sensible Heat Ratio, 0.70108
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 2SPD DX AC CLG COIL 421KBTU/HR 9.8EER, Design Size Low Speed Rated Air Flow Rate [m3/s], 1.59698
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 2SPD DX AC CLG COIL 421KBTU/HR 9.8EER, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 39656.83801
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 2SPD DX AC CLG COIL 421KBTU/HR 9.8EER, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 Component Sizing Information, Coil:Heating:Fuel, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 GAS HTG COIL, Design Size Nominal Capacity [W], 254148.19686
 Component Sizing Information, Coil:Heating:Electric, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Fan:ConstantVolume, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 FAN, Design Size Maximum Flow Rate [m3/s], 4.79142
 Component Sizing Information, Controller:OutdoorAir, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 1.08390
 Component Sizing Information, Controller:OutdoorAir, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.32285
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 2SPD DX AC CLG COIL 103KBTU/HR 11.0EER, Design Size High Speed Rated Air Flow Rate [m3/s], 1.08390
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 2SPD DX AC CLG COIL 103KBTU/HR 11.0EER, Design Size High Speed Gross Rated Total Cooling Capacity [W], 24290.45114
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 2SPD DX AC CLG COIL 103KBTU/HR 11.0EER, Design Size High Speed Rated Sensible Heat Ratio, 0.73457
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 2SPD DX AC CLG COIL 103KBTU/HR 11.0EER, Design Size Low Speed Rated Air Flow Rate [m3/s], 0.36126
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 2SPD DX AC CLG COIL 103KBTU/HR 11.0EER, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 8096.00737
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 2SPD DX AC CLG COIL 103KBTU/HR 11.0EER, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 Component Sizing Information, Coil:Heating:Fuel, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 GAS HTG COIL, Design Size Nominal Capacity [W], 65183.29597
 Component Sizing Information, Coil:Heating:Electric, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Fan:ConstantVolume, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 FAN, Design Size Maximum Flow Rate [m3/s], 1.08390
 Component Sizing Information, Controller:OutdoorAir, VAV_OTHER OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 10.69852
 Component Sizing Information, Coil:Cooling:Water, VAV_OTHER CLG COIL, Design Size Design Inlet Air Temperature [C], 29.82147
 Component Sizing Information, Coil:Cooling:Water, VAV_OTHER CLG COIL, Design Size Design Inlet Water Temperature [C], 6.66667
 Component Sizing Information, Coil:Cooling:Water, VAV_OTHER CLG COIL, Design Size Design Outlet Air Temperature [C], 10.85563
 Component Sizing Information, Coil:Cooling:Water, VAV_OTHER CLG COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 7.23892E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_OTHER CLG COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 7.23892E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_OTHER CLG COIL, Design Size Design Coil Load [W], 239879.89244
 Component Sizing Information, Coil:Cooling:Water, VAV_OTHER CLG COIL, Design Size Design Water Flow Rate [m3/s], 1.01848E-002
 Component Sizing Information, Coil:Cooling:Water, VAV_OTHER CLG COIL, Design Size Design Air Flow Rate [m3/s], 10.69852
! <Water Cooling Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W},Nominal Sensible Capacity {W},Nominal Latent Capacity {W},Nominal Sensible Heat Ratio, Nominal Coil UA Value {W/C}, Nominal Coil Surface Area {m2}
Water Cooling Coil Capacity Information,Coil:Cooling:Water,VAV_OTHER CLG COIL,300644.94,198024.81,102620.13,0.66,38281.22,388.27
 Component Sizing Information, Coil:Heating:Water, VAV_OTHER MAIN HTG COIL, Design Size Rated Capacity [W], 67314.61872
 Component Sizing Information, Coil:Heating:Water, VAV_OTHER MAIN HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.47236E-003
 Component Sizing Information, Coil:Heating:Water, VAV_OTHER MAIN HTG COIL, Design Size U-Factor Times Area Value [W/K], 956.36959
Water Heating Coil Capacity Information,Coil:Heating:Water,VAV_OTHER MAIN HTG COIL,50620.52
 Component Sizing Information, Fan:VariableVolume, VAV_OTHER FAN, Design Size Maximum Flow Rate [m3/s], 10.69852
 Component Sizing Information, Controller:WaterCoil, VAV_OTHER CLG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.01848E-002
 Component Sizing Information, Controller:WaterCoil, VAV_OTHER CLG COIL CONTROLLER, Controller Convergence Tolerance, 4.67548E-005
 Component Sizing Information, Controller:WaterCoil, VAV_OTHER MAIN HTG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.47236E-003
 Component Sizing Information, Controller:OutdoorAir, VAV_POD_1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 9.69093
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_1 CLG COIL, Design Size Design Inlet Air Temperature [C], 38.10000
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_1 CLG COIL, Design Size Design Inlet Water Temperature [C], 6.66667
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_1 CLG COIL, Design Size Design Outlet Air Temperature [C], 10.84896
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_1 CLG COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 5.34706E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_1 CLG COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 5.34706E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_1 CLG COIL, Design Size Design Coil Load [W], 311131.26269
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_1 CLG COIL, Design Size Design Water Flow Rate [m3/s], 1.32100E-002
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_1 CLG COIL, Design Size Design Air Flow Rate [m3/s], 9.69093
Water Cooling Coil Capacity Information,Coil:Cooling:Water,VAV_POD_1 CLG COIL,275694.98,179400.00,96294.99,0.65,28247.49,286.50
 Component Sizing Information, Coil:Heating:Water, VAV_POD_1 MAIN HTG COIL, Design Size Rated Capacity [W], 60974.88362
 Component Sizing Information, Coil:Heating:Water, VAV_POD_1 MAIN HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.33369E-003
 Component Sizing Information, Coil:Heating:Water, VAV_POD_1 MAIN HTG COIL, Design Size U-Factor Times Area Value [W/K], 866.29807
Water Heating Coil Capacity Information,Coil:Heating:Water,VAV_POD_1 MAIN HTG COIL,45853.04
 Component Sizing Information, Fan:VariableVolume, VAV_POD_1 FAN, Design Size Maximum Flow Rate [m3/s], 9.69093
 Component Sizing Information, Controller:WaterCoil, VAV_POD_1 CLG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.32100E-002
 Component Sizing Information, Controller:WaterCoil, VAV_POD_1 CLG COIL CONTROLLER, Controller Convergence Tolerance, 3.60476E-005
 Component Sizing Information, Controller:WaterCoil, VAV_POD_1 MAIN HTG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.33369E-003
 Component Sizing Information, Controller:OutdoorAir, VAV_POD_2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 9.63086
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_2 CLG COIL, Design Size Design Inlet Air Temperature [C], 38.10000
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_2 CLG COIL, Design Size Design Inlet Water Temperature [C], 6.66667
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_2 CLG COIL, Design Size Design Outlet Air Temperature [C], 10.84896
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_2 CLG COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 5.34706E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_2 CLG COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 5.34706E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_2 CLG COIL, Design Size Design Coil Load [W], 309202.82130
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_2 CLG COIL, Design Size Design Water Flow Rate [m3/s], 1.31282E-002
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_2 CLG COIL, Design Size Design Air Flow Rate [m3/s], 9.63086
Water Cooling Coil Capacity Information,Coil:Cooling:Water,VAV_POD_2 CLG COIL,273986.18,178288.05,95698.14,0.65,28072.41,284.73
 Component Sizing Information, Coil:Heating:Water, VAV_POD_2 MAIN HTG COIL, Design Size Rated Capacity [W], 60596.95153
 Component Sizing Information, Coil:Heating:Water, VAV_POD_2 MAIN HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.32543E-003
 Component Sizing Information, Coil:Heating:Water, VAV_POD_2 MAIN HTG COIL, Design Size U-Factor Times Area Value [W/K], 860.92862
Water Heating Coil Capacity Information,Coil:Heating:Water,VAV_POD_2 MAIN HTG COIL,45568.84
 Component Sizing Information, Fan:VariableVolume, VAV_POD_2 FAN, Design Size Maximum Flow Rate [m3/s], 9.63086
 Component Sizing Information, Controller:WaterCoil, VAV_POD_2 CLG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.31282E-002
 Component Sizing Information, Controller:WaterCoil, VAV_POD_2 CLG COIL CONTROLLER, Controller Convergence Tolerance, 3.62725E-005
 Component Sizing Information, Controller:WaterCoil, VAV_POD_2 MAIN HTG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.32543E-003
 Component Sizing Information, Controller:OutdoorAir, VAV_POD_3 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 10.02698
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_3 CLG COIL, Design Size Design Inlet Air Temperature [C], 37.86710
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_3 CLG COIL, Design Size Design Inlet Water Temperature [C], 6.66667
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_3 CLG COIL, Design Size Design Outlet Air Temperature [C], 10.84923
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_3 CLG COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 5.42129E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_3 CLG COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 5.42129E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_3 CLG COIL, Design Size Design Coil Load [W], 319209.27856
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_3 CLG COIL, Design Size Design Water Flow Rate [m3/s], 1.35530E-002
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_3 CLG COIL, Design Size Design Air Flow Rate [m3/s], 10.02698
Water Cooling Coil Capacity Information,Coil:Cooling:Water,VAV_POD_3 CLG COIL,284577.18,185311.12,99266.06,0.65,29155.92,295.72
 Component Sizing Information, Coil:Heating:Water, VAV_POD_3 MAIN HTG COIL, Design Size Rated Capacity [W], 63089.29525
 Component Sizing Information, Coil:Heating:Water, VAV_POD_3 MAIN HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.37994E-003
 Component Sizing Information, Coil:Heating:Water, VAV_POD_3 MAIN HTG COIL, Design Size U-Factor Times Area Value [W/K], 896.33848
Water Heating Coil Capacity Information,Coil:Heating:Water,VAV_POD_3 MAIN HTG COIL,47443.08
 Component Sizing Information, Fan:VariableVolume, VAV_POD_3 FAN, Design Size Maximum Flow Rate [m3/s], 10.02698
 Component Sizing Information, Controller:WaterCoil, VAV_POD_3 CLG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.35530E-002
 Component Sizing Information, Controller:WaterCoil, VAV_POD_3 CLG COIL CONTROLLER, Controller Convergence Tolerance, 3.51354E-005
 Component Sizing Information, Controller:WaterCoil, VAV_POD_3 MAIN HTG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.37994E-003
Water Heater Information,WaterHeater:Mixed,600GAL NATURAL GAS WATER HEATER - 600KBTU/HR 0.803 THERM EFF,2.2712,175842.6,0.301,0.2136
Water Heater Information,WaterHeater:Mixed,6.0GAL ELECTRICITY BOOSTER WATER HEATER - 48KBTU/HR 1.0 THERM EFF,2.2712E-002,14000.0,33.149,0.9155
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP SECONDARY PUMP, Design Flow Rate [m3/s], 5.00760E-002
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP SECONDARY PUMP, Design Power Consumption [W], 9417.03402
 Component Sizing Information, PlantLoop, SERVICE WATER LOOP, Maximum Loop Flow Rate [m3/s], 1.49524E-003
 Component Sizing Information, PlantLoop, SERVICE WATER LOOP, Plant Loop Volume [m3], 0.17943
 Component Sizing Information, Pump:VariableSpeed, BOOSTER WATER LOOP PUMP, Design Flow Rate [m3/s], 1.49524E-003
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Loop Supply Side Design Fluid Flow Rate [m3/s], 1.49524E-003
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Loop Demand Side Design Fluid Flow Rate [m3/s], 1.49524E-003
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Heat Exchanger U-Factor Times Area Value [W/C], 1822.14080
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Loop-to-loop Temperature Difference Used to Size Heat Exchanger U-Factor Times Area Value [C], 17.22222
 Component Sizing Information, WaterHeater:Mixed, 6.0GAL ELECTRICITY BOOSTER WATER HEATER - 48KBTU/HR 1.0 THERM EFF, Use Side Design Flow Rate [m3/s], 1.49524E-003
 Component Sizing Information, PlantComponent:TemperatureSource, MAINS WATER MAKEUP FOR SWH BOOSTER, Design Size Design Fluid Flow Rate [m3/s], 6.41123E-003
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Maximum Loop Flow Rate [m3/s], 5.00760E-002
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Plant Loop Volume [m3], 6.00912
 Component Sizing Information, Pump:ConstantSpeed, CHILLED WATER LOOP PRIMARY PUMP, Design Flow Rate [m3/s], 5.00760E-002
 Component Sizing Information, Pump:ConstantSpeed, CHILLED WATER LOOP PRIMARY PUMP, Design Power Consumption [W], 3216.17140
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2010 AIRCOOLED WITHCONDENSER  CHILLER 0 273TONS 1.3KW/TON, Design Size Reference Chilled Water Flow Rate [m3/s], 5.00760E-002
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2010 AIRCOOLED WITHCONDENSER  CHILLER 0 273TONS 1.3KW/TON, Design Size Reference Capacity [W], 1179423.25498
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2010 AIRCOOLED WITHCONDENSER  CHILLER 0 273TONS 1.3KW/TON, Design Size Reference Condenser Fluid Flow Rate  [m3/s], 134.45425
! <Chiller Standard Rating Information>, Component Type, Component Name, IPLV in SI Units {W/W}, IPLV in IP Units {Btu/W-h}
 Chiller Standard Rating Information, Chiller:Electric:EIR, 90.1-2010 AIRCOOLED WITHCONDENSER  CHILLER 0 273TONS 1.3KW/TON, 3.76, 12.82
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Maximum Loop Flow Rate [m3/s], 1.49558E-002
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Plant Loop Volume [m3], 1.79470
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Design Flow Rate [m3/s], 1.49558E-002
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Design Power Consumption [W], 3842.19057
 Component Sizing Information, Boiler:HotWater, BOILER 1724KBTU/HR 0.8 THERMAL EFF, Design Size Nominal Capacity [W], 683761.23247
 Component Sizing Information, Boiler:HotWater, BOILER 1724KBTU/HR 0.8 THERMAL EFF, Design Size Design Water Flow Rate [m3/s], 1.49558E-002
 Component Sizing Information, PlantLoop, MAIN SERVICE WATER LOOP, Maximum Loop Flow Rate [m3/s], 8.38784E-003
 Component Sizing Information, PlantLoop, MAIN SERVICE WATER LOOP, Plant Loop Volume [m3], 1.00654
 Component Sizing Information, Pump:ConstantSpeed, MAIN SERVICE WATER LOOP CIRCULATOR PUMP, Design Flow Rate [m3/s], 8.38784E-003
 Component Sizing Information, Pump:ConstantSpeed, MAIN SERVICE WATER LOOP CIRCULATOR PUMP, Design Power Consumption [W], 427.95726
 Component Sizing Information, WaterHeater:Mixed, 600GAL NATURAL GAS WATER HEATER - 600KBTU/HR 0.803 THERM EFF, Use Side Design Flow Rate [m3/s], 8.38784E-003
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,38.10,13.00,DefaultMultipliers,Wetbulb,18.10,{C},97679,280,3.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,AUDITORIUM_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.6517189156,0.6727896278,Pass,Pass,0.5237196612,0.9200581456,Pass,Pass
 Warmup Convergence Information,AUX_GYM_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.3836874685,0.3915578357,Pass,Pass,0.3235935570,0.4446520344,Pass,Pass
 Warmup Convergence Information,BATHROOMS_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.5106075123,0.6585593889,Pass,Pass,0.2663254531,0.4206803026,Pass,Pass
 Warmup Convergence Information,BATHROOMS_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.5760885559,0.7556090077,Pass,Pass,0.2884276150,0.4116460869,Pass,Pass
 Warmup Convergence Information,CAFETERIA_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.8139249678,0.9630779177,Pass,Pass,0.3633879119,0.4298540408,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,1.1182377884,1.2442814882,Pass,Pass,0.3156956306,0.4142031337,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,1.1886371125,1.2811559405,Pass,Pass,0.3198971421,0.4115266756,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,1.1198512483,1.2491402402,Pass,Pass,0.3147491552,0.4148901891,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,1.1925993258,1.2838714008,Pass,Pass,0.3193418914,0.4117093038,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,1.0962625119,1.2332687317,Pass,Pass,0.3156724844,0.4137637560,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,1.1723834199,1.2758324268,Pass,Pass,0.3200633018,0.4105565061,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,1.0601951775,1.1970922507,Pass,Pass,0.3107396116,0.4136157971,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,1.1401411416,1.2530388023,Pass,Pass,0.3163612844,0.4107543642,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,1.0676435892,1.2032749381,Pass,Pass,0.3103653769,0.4137165903,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,1.1485137630,1.2582416193,Pass,Pass,0.3160948959,0.4109408309,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,1.0545006362,1.1892387685,Pass,Pass,0.3124975790,0.4126987727,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,1.1293538738,1.2510137198,Pass,Pass,0.3168891130,0.4098713622,Pass,Pass
 Warmup Convergence Information,CORRIDOR_POD_1_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.3565268041,0.4720481750,Pass,Pass,0.2832926700,0.4224862893,Pass,Pass
 Warmup Convergence Information,CORRIDOR_POD_1_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.5063482184,0.6097717009,Pass,Pass,0.3009910752,0.4110576528,Pass,Pass
 Warmup Convergence Information,CORRIDOR_POD_2_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.3552524993,0.4706129097,Pass,Pass,0.2827130872,0.4222755134,Pass,Pass
 Warmup Convergence Information,CORRIDOR_POD_2_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.5079726416,0.6101332792,Pass,Pass,0.3004602358,0.4112743512,Pass,Pass
 Warmup Convergence Information,CORRIDOR_POD_3_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.3657241687,0.4812587470,Pass,Pass,0.2811394599,0.4222245214,Pass,Pass
 Warmup Convergence Information,CORRIDOR_POD_3_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.5085591624,0.6213933145,Pass,Pass,0.3006676831,0.4106108936,Pass,Pass
 Warmup Convergence Information,GYM_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.3632587280,0.3665089833,Pass,Pass,0.3057609325,0.4245378696,Pass,Pass
 Warmup Convergence Information,KITCHEN_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,1.1904892480,1.3779421987,Pass,Pass,0.3076091387,0.4075825763,Pass,Pass
 Warmup Convergence Information,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.8023199937,1.0606355820,Pass,Pass,0.2895245600,0.4047539836,Pass,Pass
 Warmup Convergence Information,LOBBY_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.4862703391,0.6237739142,Pass,Pass,0.2792529292,0.4183712465,Pass,Pass
 Warmup Convergence Information,LOBBY_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.5514952257,0.7114861059,Pass,Pass,0.3010967376,0.4132454626,Pass,Pass
 Warmup Convergence Information,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.4252493753,0.5218450777,Pass,Pass,0.2776178387,0.4228698243,Pass,Pass
 Warmup Convergence Information,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.4859713648,0.6133455696,Pass,Pass,0.3040431514,0.4143271250,Pass,Pass
 Warmup Convergence Information,MECH_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,1.1754932057,1.4928418836,Pass,Pass,0.2546734604,0.4282853190,Pass,Pass
 Warmup Convergence Information,MECH_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.6258977566,0.7882162115,Pass,Pass,0.2687544226,0.4196377303,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.9588963832,1.0875358853,Pass,Pass,0.3076714791,0.4135719257,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,1.0633064724,1.1945384566,Pass,Pass,0.3131462205,0.4117508313,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.9471580295,1.0795261345,Pass,Pass,0.3060487207,0.4135117949,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,1.0640276979,1.1941955749,Pass,Pass,0.3124355869,0.4117903835,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.9262438288,1.0672691019,Pass,Pass,0.3070150792,0.4145693579,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,1.0833248784,1.2559234167,Pass,Pass,0.3116033543,0.4112519591,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.8775165019,1.0210503838,Pass,Pass,0.3019081103,0.4161479687,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.9976050442,1.1506456650,Pass,Pass,0.3081763084,0.4130360421,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.8839865300,1.0272620870,Pass,Pass,0.3015943563,0.4160209477,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,1.0059430096,1.1571879504,Pass,Pass,0.3079761475,0.4129055644,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.8780585340,1.0311154183,Pass,Pass,0.3032705244,0.4168153521,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,1.0311519500,1.2179416311,Pass,Pass,0.3073408647,0.4128387104,Pass,Pass
 Warmup Convergence Information,OFFICES_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.6500594231,0.8544888515,Pass,Pass,0.2864833765,0.4126643905,Pass,Pass
 Warmup Convergence Information,OFFICES_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB,0.7221309865,0.9468828097,Pass,Pass,0.2993595792,0.4062175781,Pass,Pass
Environment,EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-5.20,0.00,DefaultMultipliers,Wetbulb,-5.20,{C},97679,20,2.2,0.00,No,No
Environment:Design Day Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  8
 Warmup Convergence Information,AUDITORIUM_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.4752182352,0.6504222270,Pass,Pass,0.2559064054,0.4147370962,Pass,Pass
 Warmup Convergence Information,AUX_GYM_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.5939838846,0.8160322053,Pass,Pass,0.2577149248,0.4139977252,Pass,Pass
 Warmup Convergence Information,BATHROOMS_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.4490870216,0.5690496162,Pass,Pass,0.2782020155,0.4255937770,Pass,Pass
 Warmup Convergence Information,BATHROOMS_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.6919787540,0.8909353300,Pass,Pass,0.2724945296,0.4250530113,Pass,Pass
 Warmup Convergence Information,CAFETERIA_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.2965493746,0.4002938931,Pass,Pass,0.2773252435,0.4682974306,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,1.1084832451,1.2711748741,Pass,Pass,0.3528078241,0.5336667546,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,1.3414764252,1.5284970361,Pass,Pass,0.3381628685,0.4863998083,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,1.0891418241,1.2535655284,Pass,Pass,0.3496333554,0.5259908220,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,1.3258655982,1.5178380453,Pass,Pass,0.3356053428,0.4826606467,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,1.0944629397,1.2533736744,Pass,Pass,0.3499593180,0.5285121234,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,1.3323102651,1.5169833093,Pass,Pass,0.3360543609,0.4835612767,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,1.0873106612,1.2475374604,Pass,Pass,0.3421969214,0.5147630152,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,1.3305907831,1.5193391167,Pass,Pass,0.3295306177,0.4751009427,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,1.0780491160,1.2426699206,Pass,Pass,0.3381071091,0.5061046731,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,1.3193057949,1.5135572995,Pass,Pass,0.3273446242,0.4721238842,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,1.0895700044,1.2505698086,Pass,Pass,0.3387514993,0.5085809959,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,1.3273938734,1.5148681913,Pass,Pass,0.3275329614,0.4725524092,Pass,Pass
 Warmup Convergence Information,CORRIDOR_POD_1_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.3696968092,0.3829027257,Pass,Pass,1.2795905919,4.4612887862,Pass,Pass
 Warmup Convergence Information,CORRIDOR_POD_1_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.6755841257,0.7119301964,Pass,Pass,0.3401520627,0.5046332147,Pass,Pass
 Warmup Convergence Information,CORRIDOR_POD_2_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.3638567348,0.3775633424,Pass,Pass,1.0585416322,3.4953699639,Pass,Pass
 Warmup Convergence Information,CORRIDOR_POD_2_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.6687336032,0.7078824390,Pass,Pass,0.3380561219,0.4983892390,Pass,Pass
 Warmup Convergence Information,CORRIDOR_POD_3_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.3644433991,0.3770957166,Pass,Pass,1.2838057457,4.4842577602,Pass,Pass
 Warmup Convergence Information,CORRIDOR_POD_3_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.6595037493,0.6937368793,Pass,Pass,0.3414383064,0.5136496077,Pass,Pass
 Warmup Convergence Information,GYM_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.3769609495,0.5078476182,Pass,Pass,0.2567738680,0.4147772960,Pass,Pass
 Warmup Convergence Information,KITCHEN_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.1458898413,0.3686683910,Pass,Pass,6.1316126427E-002,0.1455542498,Pass,Pass
 Warmup Convergence Information,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.6108132867,0.7438510560,Pass,Pass,0.2972211439,0.4276537810,Pass,Pass
 Warmup Convergence Information,LOBBY_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.4181470914,0.5175918935,Pass,Pass,0.2843007144,0.4240907225,Pass,Pass
 Warmup Convergence Information,LOBBY_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.6520316225,0.8298076687,Pass,Pass,0.2760567201,0.4247959438,Pass,Pass
 Warmup Convergence Information,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.2737706277,0.2705804221,Pass,Pass,0.3604624436,0.4285540262,Pass,Pass
 Warmup Convergence Information,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.4977044303,0.6208999614,Pass,Pass,0.2831508932,0.4244712870,Pass,Pass
 Warmup Convergence Information,MECH_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,8.5018915435E-002,0.1051060142,Pass,Pass,0.4388317790,0.5658294186,Pass,Pass
 Warmup Convergence Information,MECH_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.3592159256,0.4255180837,Pass,Pass,0.3239918849,0.4362268546,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.8446805720,0.9434004019,Pass,Pass,0.6956067592,1.5815343998,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,1.1022410419,1.2226380300,Pass,Pass,0.4088767441,0.6189886355,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.8172654796,0.9127998865,Pass,Pass,0.6859448447,1.5476597776,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,1.0826009792,1.2028500383,Pass,Pass,0.4017432927,0.6033395187,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.8172396714,0.9111089967,Pass,Pass,0.8015846177,1.9070173410,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,1.0226908375,1.1153559628,Pass,Pass,0.5368282201,0.9449186119,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.8058272547,0.9017322045,Pass,Pass,0.5982630742,1.3293666402,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,1.0762940086,1.1971229458,Pass,Pass,0.3797336585,0.5661954674,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.7977188099,0.8928517678,Pass,Pass,0.5595803807,1.1848600741,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,1.0657458094,1.1914248670,Pass,Pass,0.3745940077,0.5544997870,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.8112739797,0.9076483247,Pass,Pass,0.5829351735,1.2619894872,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,1.0145229516,1.1098863661,Pass,Pass,0.4762233725,0.7969476846,Pass,Pass
 Warmup Convergence Information,OFFICES_ZN_1_FLR_1 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.4690168156,0.5739286483,Pass,Pass,0.3086520131,0.4342809368,Pass,Pass
 Warmup Convergence Information,OFFICES_ZN_1_FLR_2 ZN,SizingPeriod: EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB,0.7080531498,0.8964139747,Pass,Pass,0.2886486583,0.4279267873,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
