Program Version,EnergyPlus, Version 9.4.0-998c4b761e, YMD=2021.03.12 15:50
! <Version>, Version ID
 Version, 9.4
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  1, 60
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 1, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  20.78,  20.77,  20.81,  20.84,  20.91,  23.19,  23.53,  23.58,  23.59,  21.30,  20.97,  20.85
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  12.55,   9.29,   8.40,   9.17,  13.57,  18.50,  23.14,  26.49,  27.47,  25.90,  22.10,  17.31
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,El Paso International Ap  Ut TX USA TMY3 WMO#=722700,31.77,-106.50,-7.00,1186.00,87865,1.0443
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,17.94,21.10,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,-SecondarySchool-ASHRAE 169-2006-3B created: 2020-11-10 15:39:57 -0700,0.000,City,4.00000E-002,0.20000,FullInteriorAndExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,TARP
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, AnalyticalSolution
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,46,578,209
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, AUDITORIUM_ZN_1_FLR_1 ZN,0.0,79.00,75.00,0.00,98.00,88.00,4.00,1,1,1,79.00,117.00,75.00,101.00,0.00,8.00,8.00,7904.00,TARP,TARP,988.00,304.00,191.75,106.40,11,4,0,Yes
 Zone Information, AUX_GYM_ZN_1_FLR_1 ZN,0.0,117.00,14.00,0.00,129.00,40.00,4.00,1,1,1,117.00,141.00,14.00,66.00,0.00,8.00,8.00,9984.00,TARP,TARP,1248.00,608.00,564.65,87.15,8,42,0,Yes
 Zone Information, BATHROOMS_ZN_1_FLR_1 ZN,0.0,64.00,90.00,0.00,71.50,97.00,2.00,1,1,1,64.00,79.00,90.00,104.00,0.00,4.00,4.00,840.00,TARP,TARP,210.00,72.00,46.80,25.20,8,2,0,Yes
 Zone Information, BATHROOMS_ZN_1_FLR_2 ZN,0.0,64.00,90.00,4.00,71.50,97.00,6.00,1,1,1,64.00,79.00,90.00,104.00,4.00,8.00,4.00,840.00,TARP,TARP,210.00,72.00,46.80,25.20,8,2,0,Yes
 Zone Information, CAFETERIA_ZN_1_FLR_1 ZN,0.0,117.00,75.00,0.00,129.00,88.00,2.00,1,1,1,117.00,141.00,75.00,101.00,0.00,4.00,4.00,2496.00,TARP,TARP,624.00,200.00,91.65,106.40,6,4,0,Yes
 Zone Information, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,0.0,0.00,0.00,0.00,5.50,4.50,2.00,1,1,1,0.00,11.00,0.00,9.00,0.00,4.00,4.00,396.00,TARP,TARP,99.00,80.00,50.05,28.00,6,4,0,Yes
 Zone Information, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,0.0,0.00,0.00,4.00,5.50,4.50,6.00,1,1,1,0.00,11.00,0.00,9.00,4.00,8.00,4.00,396.00,TARP,TARP,99.00,80.00,52.00,28.00,6,2,0,Yes
 Zone Information, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,0.0,0.00,40.00,0.00,5.50,44.50,2.00,1,1,1,0.00,11.00,40.00,49.00,0.00,4.00,4.00,396.00,TARP,TARP,99.00,80.00,50.05,28.00,6,4,0,Yes
 Zone Information, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,0.0,0.00,40.00,4.00,5.50,44.50,6.00,1,1,1,0.00,11.00,40.00,49.00,4.00,8.00,4.00,396.00,TARP,TARP,99.00,80.00,52.00,28.00,6,2,0,Yes
 Zone Information, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,0.0,0.00,81.00,0.00,5.50,85.50,2.00,1,1,1,0.00,11.00,81.00,90.00,0.00,4.00,4.00,396.00,TARP,TARP,99.00,80.00,50.05,28.00,6,4,0,Yes
 Zone Information, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,0.0,0.00,81.00,4.00,5.50,85.50,6.00,1,1,1,0.00,11.00,81.00,90.00,4.00,8.00,4.00,396.00,TARP,TARP,99.00,80.00,52.00,28.00,6,2,0,Yes
 Zone Information, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,0.0,0.00,14.00,0.00,5.50,18.50,2.00,1,1,1,0.00,11.00,14.00,23.00,0.00,4.00,4.00,396.00,TARP,TARP,99.00,80.00,50.05,28.00,6,4,0,Yes
 Zone Information, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,0.0,0.00,14.00,4.00,5.50,18.50,6.00,1,1,1,0.00,11.00,14.00,23.00,4.00,8.00,4.00,396.00,TARP,TARP,99.00,80.00,52.00,28.00,6,2,0,Yes
 Zone Information, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,0.0,0.00,54.00,0.00,5.50,58.50,2.00,1,1,1,0.00,11.00,54.00,63.00,0.00,4.00,4.00,396.00,TARP,TARP,99.00,80.00,50.05,28.00,6,4,0,Yes
 Zone Information, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,0.0,0.00,54.00,4.00,5.50,58.50,6.00,1,1,1,0.00,11.00,54.00,63.00,4.00,8.00,4.00,396.00,TARP,TARP,99.00,80.00,52.00,28.00,6,2,0,Yes
 Zone Information, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,0.0,0.00,95.00,0.00,5.50,99.50,2.00,1,1,1,0.00,11.00,95.00,104.00,0.00,4.00,4.00,396.00,TARP,TARP,99.00,80.00,50.05,28.00,6,4,0,Yes
 Zone Information, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,0.0,0.00,95.00,4.00,5.50,99.50,6.00,1,1,1,0.00,11.00,95.00,104.00,4.00,8.00,4.00,396.00,TARP,TARP,99.00,80.00,52.00,28.00,6,2,0,Yes
 Zone Information, CORRIDOR_POD_1_ZN_1_FLR_1 ZN,0.0,0.00,9.00,0.00,32.00,11.50,2.00,1,1,1,0.00,64.00,9.00,14.00,0.00,4.00,4.00,1280.00,TARP,TARP,320.00,20.00,13.00,7.00,8,1,0,Yes
 Zone Information, CORRIDOR_POD_1_ZN_1_FLR_2 ZN,0.0,0.00,9.00,4.00,32.00,11.50,6.00,1,1,1,0.00,64.00,9.00,14.00,4.00,8.00,4.00,1280.00,TARP,TARP,320.00,20.00,13.00,7.00,8,1,0,Yes
 Zone Information, CORRIDOR_POD_2_ZN_1_FLR_1 ZN,0.0,0.00,49.00,0.00,32.00,51.50,2.00,1,1,1,0.00,64.00,49.00,54.00,0.00,4.00,4.00,1280.00,TARP,TARP,320.00,20.00,13.00,7.00,8,1,0,Yes
 Zone Information, CORRIDOR_POD_2_ZN_1_FLR_2 ZN,0.0,0.00,49.00,4.00,32.00,51.50,6.00,1,1,1,0.00,64.00,49.00,54.00,4.00,8.00,4.00,1280.00,TARP,TARP,320.00,20.00,13.00,7.00,8,1,0,Yes
 Zone Information, CORRIDOR_POD_3_ZN_1_FLR_1 ZN,0.0,0.00,90.00,0.00,32.00,92.50,2.00,1,1,1,0.00,64.00,90.00,95.00,0.00,4.00,4.00,1280.00,TARP,TARP,320.00,20.00,13.00,7.00,8,1,0,Yes
 Zone Information, CORRIDOR_POD_3_ZN_1_FLR_2 ZN,0.0,0.00,90.00,4.00,32.00,92.50,6.00,1,1,1,0.00,64.00,90.00,95.00,4.00,8.00,4.00,1280.00,TARP,TARP,320.00,20.00,13.00,7.00,8,1,0,Yes
 Zone Information, GYM_ZN_1_FLR_1 ZN,0.0,79.00,14.00,0.00,98.00,40.00,4.00,1,1,1,79.00,117.00,14.00,66.00,0.00,8.00,8.00,15808.00,TARP,TARP,1976.00,0.00,0.00,80.28,10,54,0,Yes
 Zone Information, KITCHEN_ZN_1_FLR_1 ZN,0.0,117.00,66.00,0.00,129.00,70.50,2.00,1,1,1,117.00,141.00,66.00,75.00,0.00,4.00,4.00,864.00,TARP,TARP,216.00,36.00,23.40,12.60,6,1,0,Yes
 Zone Information, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,0.0,117.00,66.00,4.00,129.00,83.50,6.00,1,1,1,117.00,141.00,66.00,101.00,4.00,8.00,4.00,3360.00,TARP,TARP,840.00,236.00,153.40,82.60,8,2,0,Yes
 Zone Information, LOBBY_ZN_1_FLR_1 ZN,0.0,64.00,0.00,0.00,71.50,7.00,2.00,1,1,1,64.00,79.00,0.00,14.00,0.00,4.00,4.00,840.00,TARP,TARP,210.00,60.00,37.05,21.00,7,3,0,Yes
 Zone Information, LOBBY_ZN_1_FLR_2 ZN,0.0,64.00,0.00,4.00,71.50,7.00,6.00,1,1,1,64.00,79.00,0.00,14.00,4.00,8.00,4.00,840.00,TARP,TARP,210.00,60.00,39.00,21.00,7,1,0,Yes
 Zone Information, MAIN_CORRIDOR_ZN_1_FLR_1 ZN,0.0,64.00,14.00,0.00,71.50,52.00,2.00,1,1,1,64.00,79.00,14.00,90.00,0.00,4.00,4.00,4560.00,TARP,TARP,1140.00,140.00,87.10,48.99,14,6,0,Yes
 Zone Information, MAIN_CORRIDOR_ZN_1_FLR_2 ZN,0.0,64.00,14.00,4.00,71.50,52.00,6.00,1,1,1,64.00,79.00,14.00,90.00,4.00,8.00,4.00,4560.00,TARP,TARP,1140.00,140.00,91.00,49.00,14,2,0,Yes
 Zone Information, MECH_ZN_1_FLR_1 ZN,0.0,79.00,66.00,0.00,98.00,70.50,2.00,1,1,1,79.00,117.00,66.00,75.00,0.00,4.00,4.00,1368.00,TARP,TARP,342.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, MECH_ZN_1_FLR_2 ZN,0.0,79.00,66.00,4.00,98.00,70.50,6.00,1,1,1,79.00,117.00,66.00,75.00,4.00,8.00,4.00,1368.00,TARP,TARP,342.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,0.0,11.00,0.00,0.00,37.50,4.50,2.00,1,1,1,11.00,64.00,0.00,9.00,0.00,4.00,4.00,1908.00,TARP,TARP,477.00,212.00,133.90,74.20,6,5,0,Yes
 Zone Information, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,0.0,11.00,0.00,4.00,37.50,4.50,6.00,1,1,1,11.00,64.00,0.00,9.00,4.00,8.00,4.00,1908.00,TARP,TARP,477.00,212.00,137.80,74.20,6,1,0,Yes
 Zone Information, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,0.0,11.00,40.00,0.00,37.50,44.50,2.00,1,1,1,11.00,64.00,40.00,49.00,0.00,4.00,4.00,1908.00,TARP,TARP,477.00,212.00,133.90,74.20,6,5,0,Yes
 Zone Information, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,0.0,11.00,40.00,4.00,37.50,44.50,6.00,1,1,1,11.00,64.00,40.00,49.00,4.00,8.00,4.00,1908.00,TARP,TARP,477.00,212.00,137.80,74.20,6,1,0,Yes
 Zone Information, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,0.0,11.00,81.00,0.00,37.50,85.50,2.00,1,1,1,11.00,64.00,81.00,90.00,0.00,4.00,4.00,1908.00,TARP,TARP,477.00,212.00,133.90,74.20,6,5,0,Yes
 Zone Information, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,0.0,11.00,81.00,4.00,37.50,85.50,6.00,1,1,1,11.00,64.00,81.00,90.00,4.00,8.00,4.00,1908.00,TARP,TARP,477.00,212.00,137.80,74.20,6,1,0,Yes
 Zone Information, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,0.0,11.00,14.00,0.00,37.50,18.50,2.00,1,1,1,11.00,64.00,14.00,23.00,0.00,4.00,4.00,1908.00,TARP,TARP,477.00,212.00,133.90,74.20,6,5,0,Yes
 Zone Information, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,0.0,11.00,14.00,4.00,37.50,18.50,6.00,1,1,1,11.00,64.00,14.00,23.00,4.00,8.00,4.00,1908.00,TARP,TARP,477.00,212.00,137.80,74.20,6,1,0,Yes
 Zone Information, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,0.0,11.00,54.00,0.00,37.50,58.50,2.00,1,1,1,11.00,64.00,54.00,63.00,0.00,4.00,4.00,1908.00,TARP,TARP,477.00,212.00,133.90,74.20,6,5,0,Yes
 Zone Information, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,0.0,11.00,54.00,4.00,37.50,58.50,6.00,1,1,1,11.00,64.00,54.00,63.00,4.00,8.00,4.00,1908.00,TARP,TARP,477.00,212.00,137.80,74.20,6,1,0,Yes
 Zone Information, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,0.0,11.00,95.00,0.00,37.50,99.50,2.00,1,1,1,11.00,64.00,95.00,104.00,0.00,4.00,4.00,1908.00,TARP,TARP,477.00,212.00,133.90,74.19,6,5,0,Yes
 Zone Information, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,0.0,11.00,95.00,4.00,37.50,99.50,6.00,1,1,1,11.00,64.00,95.00,104.00,4.00,8.00,4.00,1908.00,TARP,TARP,477.00,212.00,137.80,74.20,6,1,0,Yes
 Zone Information, OFFICES_ZN_1_FLR_1 ZN,0.0,79.00,0.00,0.00,98.00,7.00,2.00,1,1,1,79.00,117.00,0.00,14.00,0.00,4.00,4.00,2128.00,TARP,TARP,532.00,208.00,131.30,72.80,6,6,0,Yes
 Zone Information, OFFICES_ZN_1_FLR_2 ZN,0.0,79.00,0.00,4.00,98.00,7.00,6.00,1,1,1,79.00,117.00,0.00,14.00,4.00,8.00,4.00,2128.00,TARP,TARP,532.00,208.00,135.20,72.80,6,2,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, AUDITORIUM_ZN_1_FLR_1 ZN,988.00,1595.2,0.619,1.615,8.503,4.951,0.000,0.000,0.000,0.000,13.455,No
 Zone Internal Gains Nominal, AUX_GYM_ZN_1_FLR_1 ZN,1248.00,403.0,3.097,0.323,7.750,4.951,0.000,0.000,0.000,0.000,12.701,No
 Zone Internal Gains Nominal, BATHROOMS_ZN_1_FLR_1 ZN,210.00,0.0,N/A,0.000,10.549,3.983,0.000,0.000,0.000,0.000,14.531,No
 Zone Internal Gains Nominal, BATHROOMS_ZN_1_FLR_2 ZN,210.00,0.0,N/A,0.000,10.549,3.983,0.000,0.000,0.000,0.000,14.531,No
 Zone Internal Gains Nominal, CAFETERIA_ZN_1_FLR_1 ZN,624.00,671.7,0.929,1.076,6.997,76.962,0.000,0.000,0.000,0.000,83.959,No
 Zone Internal Gains Nominal, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,99.00,37.3,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, CORRIDOR_POD_1_ZN_1_FLR_1 ZN,320.00,0.0,N/A,0.000,7.104,3.983,0.000,0.000,0.000,0.000,11.087,No
 Zone Internal Gains Nominal, CORRIDOR_POD_1_ZN_1_FLR_2 ZN,320.00,0.0,N/A,0.000,7.104,3.983,0.000,0.000,0.000,0.000,11.087,No
 Zone Internal Gains Nominal, CORRIDOR_POD_2_ZN_1_FLR_1 ZN,320.00,0.0,N/A,0.000,7.104,3.983,0.000,0.000,0.000,0.000,11.087,No
 Zone Internal Gains Nominal, CORRIDOR_POD_2_ZN_1_FLR_2 ZN,320.00,0.0,N/A,0.000,7.104,3.983,0.000,0.000,0.000,0.000,11.087,No
 Zone Internal Gains Nominal, CORRIDOR_POD_3_ZN_1_FLR_1 ZN,320.00,0.0,N/A,0.000,7.104,3.983,0.000,0.000,0.000,0.000,11.087,No
 Zone Internal Gains Nominal, CORRIDOR_POD_3_ZN_1_FLR_2 ZN,320.00,0.0,N/A,0.000,7.104,3.983,0.000,0.000,0.000,0.000,11.087,No
 Zone Internal Gains Nominal, GYM_ZN_1_FLR_1 ZN,1976.00,638.1,3.097,0.323,7.750,4.951,0.000,0.000,0.000,0.000,12.701,No
 Zone Internal Gains Nominal, KITCHEN_ZN_1_FLR_1 ZN,216.00,35.4,6.100,0.164,10.656,230.997,1678.558,0.000,0.000,0.000,1920.211,No
 Zone Internal Gains Nominal, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,840.00,90.4,9.290,0.108,12.701,10.010,0.000,0.000,0.000,0.000,22.712,No
 Zone Internal Gains Nominal, LOBBY_ZN_1_FLR_1 ZN,210.00,0.0,N/A,0.000,9.688,3.983,0.000,0.000,0.000,0.000,13.670,No
 Zone Internal Gains Nominal, LOBBY_ZN_1_FLR_2 ZN,210.00,0.0,N/A,0.000,9.688,3.983,0.000,0.000,0.000,0.000,13.670,No
 Zone Internal Gains Nominal, MAIN_CORRIDOR_ZN_1_FLR_1 ZN,1140.00,0.0,N/A,0.000,7.104,3.983,0.000,0.000,0.000,0.000,11.087,No
 Zone Internal Gains Nominal, MAIN_CORRIDOR_ZN_1_FLR_2 ZN,1140.00,0.0,N/A,0.000,7.104,3.983,0.000,0.000,0.000,0.000,11.087,No
 Zone Internal Gains Nominal, MECH_ZN_1_FLR_1 ZN,342.00,0.0,N/A,0.000,10.226,98.498,0.000,0.000,0.000,0.000,108.723,No
 Zone Internal Gains Nominal, MECH_ZN_1_FLR_2 ZN,342.00,0.0,N/A,0.000,10.226,3.983,0.000,0.000,0.000,0.000,14.208,No
 Zone Internal Gains Nominal, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,477.00,179.7,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,477.00,179.7,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,477.00,179.7,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,477.00,179.7,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,477.00,179.7,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,477.00,179.7,2.654,0.377,13.347,19.999,0.000,0.000,0.000,0.000,33.347,No
 Zone Internal Gains Nominal, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,477.00,179.7,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,477.00,179.7,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,477.00,179.7,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,477.00,179.7,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,477.00,179.7,2.654,0.377,13.347,10.000,0.000,0.000,0.000,0.000,23.347,No
 Zone Internal Gains Nominal, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,477.00,179.7,2.654,0.377,13.347,19.999,0.000,0.000,0.000,0.000,33.347,No
 Zone Internal Gains Nominal, OFFICES_ZN_1_FLR_1 ZN,532.00,28.6,18.581,5.382E-002,11.948,10.764,0.000,0.000,0.000,0.000,22.712,No
 Zone Internal Gains Nominal, OFFICES_ZN_1_FLR_2 ZN,532.00,28.6,18.581,5.382E-002,11.948,10.764,0.000,0.000,0.000,0.000,22.712,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, AUDITORIUM_ZN_1_FLR_1 ZN SECONDARYSCHOOL AUDITORIUM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH_AUDITORIUM,AUDITORIUM_ZN_1_FLR_1 ZN,988.00,1595.2,1595.2,1.615,0.619,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,1515
 People Internal Gains Nominal, CAFETERIA_ZN_1_FLR_1 ZN SECONDARYSCHOOL CAFETERIA PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH_CAFETERIA,CAFETERIA_ZN_1_FLR_1 ZN,624.00,671.7,671.7,1.076,0.929,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,638
 People Internal Gains Nominal, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,99.00,37.3,37.3,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,35
 People Internal Gains Nominal, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL COMPUTERROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL COMPUTERROOM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,477.00,179.7,179.7,0.377,2.654,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,171
 People Internal Gains Nominal, AUX_GYM_ZN_1_FLR_1 ZN SECONDARYSCHOOL GYM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH_GYM,AUX_GYM_ZN_1_FLR_1 ZN,1248.00,403.0,403.0,0.323,3.097,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,383
 People Internal Gains Nominal, GYM_ZN_1_FLR_1 ZN SECONDARYSCHOOL GYM PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH_GYM,GYM_ZN_1_FLR_1 ZN,1976.00,638.1,638.1,0.323,3.097,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,606
 People Internal Gains Nominal, KITCHEN_ZN_1_FLR_1 ZN SECONDARYSCHOOL KITCHEN PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,KITCHEN_ZN_1_FLR_1 ZN,216.00,35.4,35.4,0.164,6.100,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,34
 People Internal Gains Nominal, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN SECONDARYSCHOOL LIBRARY PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,840.00,90.4,90.4,0.108,9.290,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,86
 People Internal Gains Nominal, OFFICES_ZN_1_FLR_1 ZN SECONDARYSCHOOL OFFICE PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH_OFFICES,OFFICES_ZN_1_FLR_1 ZN,532.00,28.6,28.6,5.382E-002,18.581,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,27
 People Internal Gains Nominal, OFFICES_ZN_1_FLR_2 ZN SECONDARYSCHOOL OFFICE PEOPLE,SCHOOLSECONDARY BLDG_OCC_SCH_OFFICES,OFFICES_ZN_1_FLR_2 ZN,532.00,28.6,28.6,5.382E-002,18.581,0.300,0.700,AutoCalculate,SCHOOLSECONDARY ACTIVITY_SCH,No,3.8200E-008,0,27
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, AUDITORIUM_ZN_1_FLR_1 ZN SECONDARYSCHOOL AUDITORIUM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_SCH_2010,AUDITORIUM_ZN_1_FLR_1 ZN,988.00,1595.2,8401.447,8.503,5.267,0.000,0.370,0.200,0.430,1.000,General,0.000,8401.447
 Lights Internal Gains Nominal, CAFETERIA_ZN_1_FLR_1 ZN SECONDARYSCHOOL CAFETERIA LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_SCH_2010,CAFETERIA_ZN_1_FLR_1 ZN,624.00,671.7,4365.842,6.997,6.500,0.000,0.370,0.200,0.430,1.000,General,0.000,4365.842
 Lights Internal Gains Nominal, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,99.00,37.3,1321.378,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,1321.378
 Lights Internal Gains Nominal, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010 OCCSENSOR REDUCTION,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL COMPUTERROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL COMPUTERROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CLASSROOM_SCH_2010,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,477.00,179.7,6366.638,13.347,35.429,0.000,0.370,0.200,0.430,1.000,General,0.000,6366.638
 Lights Internal Gains Nominal, CORRIDOR_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CORRIDOR LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CORRIDOR_SCH_2010,CORRIDOR_POD_1_ZN_1_FLR_1 ZN,320.00,0.0,2273.338,7.104,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,2273.338
 Lights Internal Gains Nominal, CORRIDOR_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CORRIDOR LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CORRIDOR_SCH_2010,CORRIDOR_POD_1_ZN_1_FLR_2 ZN,320.00,0.0,2273.338,7.104,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,2273.338
 Lights Internal Gains Nominal, CORRIDOR_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CORRIDOR LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CORRIDOR_SCH_2010,CORRIDOR_POD_2_ZN_1_FLR_1 ZN,320.00,0.0,2273.338,7.104,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,2273.338
 Lights Internal Gains Nominal, CORRIDOR_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CORRIDOR LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CORRIDOR_SCH_2010,CORRIDOR_POD_2_ZN_1_FLR_2 ZN,320.00,0.0,2273.338,7.104,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,2273.338
 Lights Internal Gains Nominal, CORRIDOR_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CORRIDOR LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CORRIDOR_SCH_2010,CORRIDOR_POD_3_ZN_1_FLR_1 ZN,320.00,0.0,2273.338,7.104,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,2273.338
 Lights Internal Gains Nominal, CORRIDOR_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL CORRIDOR LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CORRIDOR_SCH_2010,CORRIDOR_POD_3_ZN_1_FLR_2 ZN,320.00,0.0,2273.338,7.104,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,2273.338
 Lights Internal Gains Nominal, MAIN_CORRIDOR_ZN_1_FLR_1 ZN SECONDARYSCHOOL CORRIDOR LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CORRIDOR_SCH_2010,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,1140.00,0.0,8098.766,7.104,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,8098.766
 Lights Internal Gains Nominal, MAIN_CORRIDOR_ZN_1_FLR_2 ZN SECONDARYSCHOOL CORRIDOR LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_CORRIDOR_SCH_2010,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,1140.00,0.0,8098.766,7.104,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,8098.766
 Lights Internal Gains Nominal, AUX_GYM_ZN_1_FLR_1 ZN SECONDARYSCHOOL GYM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_GYM_SCH_2010,AUX_GYM_ZN_1_FLR_1 ZN,1248.00,403.0,9672.019,7.750,24.000,0.000,0.370,0.200,0.430,1.000,General,0.000,9672.019
 Lights Internal Gains Nominal, GYM_ZN_1_FLR_1 ZN SECONDARYSCHOOL GYM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_GYM_SCH_2010,GYM_ZN_1_FLR_1 ZN,1976.00,638.1,15314.031,7.750,24.000,0.000,0.370,0.200,0.430,1.000,General,0.000,15314.031
 Lights Internal Gains Nominal, KITCHEN_ZN_1_FLR_1 ZN SECONDARYSCHOOL KITCHEN LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_SCH_2010,KITCHEN_ZN_1_FLR_1 ZN,216.00,35.4,2301.755,10.656,65.003,0.000,0.370,0.200,0.430,1.000,General,0.000,2301.755
 Lights Internal Gains Nominal, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN SECONDARYSCHOOL LIBRARY LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_LIBRARY_SCH_2010,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,840.00,90.4,10669.188,12.701,118.000,0.000,0.370,0.200,0.430,1.000,General,0.000,10669.188
 Lights Internal Gains Nominal, LOBBY_ZN_1_FLR_1 ZN SECONDARYSCHOOL LOBBY LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_LOBBYFLR1_SCH_2010,LOBBY_ZN_1_FLR_1 ZN,210.00,0.0,2034.379,9.688,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,2034.379
 Lights Internal Gains Nominal, LOBBY_ZN_1_FLR_2 ZN SECONDARYSCHOOL LOBBY LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_LOBBYFLR1_SCH_2010,LOBBY_ZN_1_FLR_2 ZN,210.00,0.0,2034.379,9.688,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,2034.379
 Lights Internal Gains Nominal, MECH_ZN_1_FLR_1 ZN SECONDARYSCHOOL MECHANICAL LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_MECHANICAL_SCH_2010,MECH_ZN_1_FLR_1 ZN,342.00,0.0,3497.194,10.226,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,3497.194
 Lights Internal Gains Nominal, MECH_ZN_1_FLR_2 ZN SECONDARYSCHOOL MECHANICAL LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_MECHANICAL_SCH_2010,MECH_ZN_1_FLR_2 ZN,342.00,0.0,3497.194,10.226,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,3497.194
 Lights Internal Gains Nominal, OFFICES_ZN_1_FLR_1 ZN SECONDARYSCHOOL OFFICE LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_OFFICE_SCH_2010 OCCSENSOR REDUCTION,OFFICES_ZN_1_FLR_1 ZN,532.00,28.6,6356.304,11.948,222.000,0.000,0.370,0.200,0.430,1.000,General,0.000,6356.304
 Lights Internal Gains Nominal, OFFICES_ZN_1_FLR_2 ZN SECONDARYSCHOOL OFFICE LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_OFFICE_SCH_2010 OCCSENSOR REDUCTION,OFFICES_ZN_1_FLR_2 ZN,532.00,28.6,6356.304,11.948,222.000,0.000,0.370,0.200,0.430,1.000,General,0.000,6356.304
 Lights Internal Gains Nominal, BATHROOMS_ZN_1_FLR_1 ZN SECONDARYSCHOOL RESTROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_BATH_SCH_2010 OCCSENSOR REDUCTION,BATHROOMS_ZN_1_FLR_1 ZN,210.00,0.0,2215.213,10.549,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,2215.213
 Lights Internal Gains Nominal, BATHROOMS_ZN_1_FLR_2 ZN SECONDARYSCHOOL RESTROOM LIGHTS,SCHOOLSECONDARY BLDG_LIGHT_BATH_SCH_2010 OCCSENSOR REDUCTION,BATHROOMS_ZN_1_FLR_2 ZN,210.00,0.0,2215.213,10.549,N/A,0.000,0.370,0.200,0.430,1.000,General,0.000,2215.213
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, 2 ELEVATOR FANS,SCHOOLSECONDARY ELEV_LIGHT_FAN_SCH_24_7,MECH_ZN_1_FLR_1 ZN,342.00,0.0,149.450,0.437,N/A,0.000,0.500,0.000,0.500,Elevators,149.450,149.450
 ElectricEquipment Internal Gains Nominal, 2 ELEVATOR LIFT MOTORS,SCHOOLSECONDARY BLDG_ELEVATORS,MECH_ZN_1_FLR_1 ZN,342.00,0.0,32110.000,93.889,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,9633.000
 ElectricEquipment Internal Gains Nominal, 2 ELEVATOR LIGHTS,SCHOOLSECONDARY ELEV_LIGHT_FAN_SCH_24_7,MECH_ZN_1_FLR_1 ZN,342.00,0.0,64.697,0.189,N/A,0.000,0.500,0.000,0.500,Elevators,64.697,64.697
 ElectricEquipment Internal Gains Nominal, AUDITORIUM_ZN_1_FLR_1 ZN SECONDARYSCHOOL AUDITORIUM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,AUDITORIUM_ZN_1_FLR_1 ZN,988.00,1595.2,4891.982,4.951,3.067,0.000,0.500,0.000,0.500,General,1222.996,4647.383
 ElectricEquipment Internal Gains Nominal, CAFETERIA_ZN_1_FLR_1 ZN SECONDARYSCHOOL CAFETERIA ELEC EQUIP,SCHOOLSECONDARY KITCHEN_ELEC_EQUIP_SCH,CAFETERIA_ZN_1_FLR_1 ZN,624.00,671.7,48024.263,76.962,71.500,0.000,0.500,0.000,0.500,General,4802.426,12006.066
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,99.00,37.3,989.968,10.000,26.543,0.000,0.500,0.000,0.500,General,247.492,940.469
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,477.00,179.7,4769.844,10.000,26.543,0.000,0.500,0.000,0.500,General,1192.461,4531.352
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,477.00,179.7,4769.844,10.000,26.543,0.000,0.500,0.000,0.500,General,1192.461,4531.352
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,477.00,179.7,4769.844,10.000,26.543,0.000,0.500,0.000,0.500,General,1192.461,4531.352
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,477.00,179.7,4769.844,10.000,26.543,0.000,0.500,0.000,0.500,General,1192.461,4531.352
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,477.00,179.7,4769.844,10.000,26.543,0.000,0.500,0.000,0.500,General,1192.461,4531.352
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,477.00,179.7,4769.844,10.000,26.543,0.000,0.500,0.000,0.500,General,1192.461,4531.352
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,477.00,179.7,4769.844,10.000,26.543,0.000,0.500,0.000,0.500,General,1192.461,4531.352
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,477.00,179.7,4769.844,10.000,26.543,0.000,0.500,0.000,0.500,General,1192.461,4531.352
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,477.00,179.7,4769.844,10.000,26.543,0.000,0.500,0.000,0.500,General,1192.461,4531.352
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CLASSROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,477.00,179.7,4769.844,10.000,26.543,0.000,0.500,0.000,0.500,General,1192.461,4531.352
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL COMPUTERROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,477.00,179.7,9539.688,19.999,53.086,0.000,0.500,0.000,0.500,General,2384.922,9062.703
 ElectricEquipment Internal Gains Nominal, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL COMPUTERROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,477.00,179.7,9539.688,19.999,53.086,0.000,0.500,0.000,0.500,General,2384.922,9062.703
 ElectricEquipment Internal Gains Nominal, CORRIDOR_POD_1_ZN_1_FLR_1 ZN SECONDARYSCHOOL CORRIDOR ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORRIDOR_POD_1_ZN_1_FLR_1 ZN,320.00,0.0,1274.447,3.983,N/A,0.000,0.500,0.000,0.500,General,318.612,1210.725
 ElectricEquipment Internal Gains Nominal, CORRIDOR_POD_1_ZN_1_FLR_2 ZN SECONDARYSCHOOL CORRIDOR ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORRIDOR_POD_1_ZN_1_FLR_2 ZN,320.00,0.0,1274.447,3.983,N/A,0.000,0.500,0.000,0.500,General,318.612,1210.725
 ElectricEquipment Internal Gains Nominal, CORRIDOR_POD_2_ZN_1_FLR_1 ZN SECONDARYSCHOOL CORRIDOR ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORRIDOR_POD_2_ZN_1_FLR_1 ZN,320.00,0.0,1274.447,3.983,N/A,0.000,0.500,0.000,0.500,General,318.612,1210.725
 ElectricEquipment Internal Gains Nominal, CORRIDOR_POD_2_ZN_1_FLR_2 ZN SECONDARYSCHOOL CORRIDOR ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORRIDOR_POD_2_ZN_1_FLR_2 ZN,320.00,0.0,1274.447,3.983,N/A,0.000,0.500,0.000,0.500,General,318.612,1210.725
 ElectricEquipment Internal Gains Nominal, CORRIDOR_POD_3_ZN_1_FLR_1 ZN SECONDARYSCHOOL CORRIDOR ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORRIDOR_POD_3_ZN_1_FLR_1 ZN,320.00,0.0,1274.447,3.983,N/A,0.000,0.500,0.000,0.500,General,318.612,1210.725
 ElectricEquipment Internal Gains Nominal, CORRIDOR_POD_3_ZN_1_FLR_2 ZN SECONDARYSCHOOL CORRIDOR ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,CORRIDOR_POD_3_ZN_1_FLR_2 ZN,320.00,0.0,1274.447,3.983,N/A,0.000,0.500,0.000,0.500,General,318.612,1210.725
 ElectricEquipment Internal Gains Nominal, MAIN_CORRIDOR_ZN_1_FLR_1 ZN SECONDARYSCHOOL CORRIDOR ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,1140.00,0.0,4540.217,3.983,N/A,0.000,0.500,0.000,0.500,General,1135.054,4313.207
 ElectricEquipment Internal Gains Nominal, MAIN_CORRIDOR_ZN_1_FLR_2 ZN SECONDARYSCHOOL CORRIDOR ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,1140.00,0.0,4540.217,3.983,N/A,0.000,0.500,0.000,0.500,General,1135.054,4313.207
 ElectricEquipment Internal Gains Nominal, AUX_GYM_ZN_1_FLR_1 ZN SECONDARYSCHOOL GYM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,AUX_GYM_ZN_1_FLR_1 ZN,1248.00,403.0,6179.346,4.951,15.333,0.000,0.500,0.000,0.500,General,1544.836,5870.378
 ElectricEquipment Internal Gains Nominal, GYM_ZN_1_FLR_1 ZN SECONDARYSCHOOL GYM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,GYM_ZN_1_FLR_1 ZN,1976.00,638.1,9783.964,4.951,15.333,0.000,0.500,0.000,0.500,General,2445.991,9294.766
 ElectricEquipment Internal Gains Nominal, KITCHEN_ZN_1_FLR_1 ZN KITCHEN_REACH-IN-FREEZER,SCHOOLSECONDARY ALWAYS_ON,KITCHEN_ZN_1_FLR_1 ZN,216.00,35.4,1032.000,4.778,29.144,0.000,0.250,0.000,0.750,General,1032.000,1032.000
 ElectricEquipment Internal Gains Nominal, KITCHEN_ZN_1_FLR_1 ZN KITCHEN_REACH-IN-REFRIGERATOR,SCHOOLSECONDARY ALWAYS_ON,KITCHEN_ZN_1_FLR_1 ZN,216.00,35.4,852.000,3.944,24.061,0.000,0.250,0.000,0.750,General,852.000,852.000
 ElectricEquipment Internal Gains Nominal, KITCHEN_ZN_1_FLR_1 ZN SECONDARYSCHOOL KITCHEN ELEC EQUIP,SCHOOLSECONDARY KITCHEN_ELEC_EQUIP_SCH,KITCHEN_ZN_1_FLR_1 ZN,216.00,35.4,48011.346,222.275,1355.877,0.250,0.300,0.200,0.250,General,4801.135,12002.837
 ElectricEquipment Internal Gains Nominal, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN SECONDARYSCHOOL LIBRARY ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,840.00,90.4,8408.767,10.010,93.000,0.000,0.500,0.000,0.500,General,2102.192,7988.328
 ElectricEquipment Internal Gains Nominal, LOBBY_ZN_1_FLR_1 ZN SECONDARYSCHOOL LOBBY ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,LOBBY_ZN_1_FLR_1 ZN,210.00,0.0,836.356,3.983,N/A,0.000,0.500,0.000,0.500,General,209.089,794.538
 ElectricEquipment Internal Gains Nominal, LOBBY_ZN_1_FLR_2 ZN SECONDARYSCHOOL LOBBY ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,LOBBY_ZN_1_FLR_2 ZN,210.00,0.0,836.356,3.983,N/A,0.000,0.500,0.000,0.500,General,209.089,794.538
 ElectricEquipment Internal Gains Nominal, MECH_ZN_1_FLR_1 ZN SECONDARYSCHOOL MECHANICAL ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MECH_ZN_1_FLR_1 ZN,342.00,0.0,1362.065,3.983,N/A,0.000,0.500,0.000,0.500,General,340.516,1293.962
 ElectricEquipment Internal Gains Nominal, MECH_ZN_1_FLR_2 ZN SECONDARYSCHOOL MECHANICAL ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,MECH_ZN_1_FLR_2 ZN,342.00,0.0,1362.065,3.983,N/A,0.000,0.500,0.000,0.500,General,340.516,1293.962
 ElectricEquipment Internal Gains Nominal, OFFICES_ZN_1_FLR_1 ZN SECONDARYSCHOOL OFFICE ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,OFFICES_ZN_1_FLR_1 ZN,532.00,28.6,5726.400,10.764,200.000,0.000,0.500,0.000,0.500,General,1431.600,5440.080
 ElectricEquipment Internal Gains Nominal, OFFICES_ZN_1_FLR_2 ZN SECONDARYSCHOOL OFFICE ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,OFFICES_ZN_1_FLR_2 ZN,532.00,28.6,5726.400,10.764,200.000,0.000,0.500,0.000,0.500,General,1431.600,5440.080
 ElectricEquipment Internal Gains Nominal, BATHROOMS_ZN_1_FLR_1 ZN SECONDARYSCHOOL RESTROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,BATHROOMS_ZN_1_FLR_1 ZN,210.00,0.0,836.356,3.983,N/A,0.000,0.500,0.000,0.500,General,209.089,794.538
 ElectricEquipment Internal Gains Nominal, BATHROOMS_ZN_1_FLR_2 ZN SECONDARYSCHOOL RESTROOM ELEC EQUIP,SCHOOLSECONDARY BLDG_EQUIP_SCH,BATHROOMS_ZN_1_FLR_2 ZN,210.00,0.0,836.356,3.983,N/A,0.000,0.500,0.000,0.500,General,209.089,794.538
! <GasEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 GasEquipment Internal Gains Nominal, KITCHEN_ZN_1_FLR_1 ZN SECONDARYSCHOOL KITCHEN GAS EQUIP,SCHOOLSECONDARY KITCHEN_GAS_EQUIP_SCH,KITCHEN_ZN_1_FLR_1 ZN,216.00,35.4,362568.471,1678.558,10239.207,0.100,0.200,0.700,0.000,General,7251.369,72513.694
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,30,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Zone/Window Adjacency Daylighting Counts>, Zone Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Zones
Zone/Window Adjacency Daylighting Counts, AUDITORIUM_ZN_1_FLR_1 ZN,1,0
Zone/Window Adjacency Daylighting Counts, AUX_GYM_ZN_1_FLR_1 ZN,37,0
Zone/Window Adjacency Daylighting Counts, BATHROOMS_ZN_1_FLR_1 ZN,2,0
Zone/Window Adjacency Daylighting Counts, BATHROOMS_ZN_1_FLR_2 ZN,2,0
Zone/Window Adjacency Daylighting Counts, CAFETERIA_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,2,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,2,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,2,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,2,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,2,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,2,0
Zone/Window Adjacency Daylighting Counts, GYM_ZN_1_FLR_1 ZN,54,0
Zone/Window Adjacency Daylighting Counts, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,2,0
Zone/Window Adjacency Daylighting Counts, LOBBY_ZN_1_FLR_1 ZN,2,0
Zone/Window Adjacency Daylighting Counts, LOBBY_ZN_1_FLR_2 ZN,1,0
Zone/Window Adjacency Daylighting Counts, MAIN_CORRIDOR_ZN_1_FLR_1 ZN,4,0
Zone/Window Adjacency Daylighting Counts, MAIN_CORRIDOR_ZN_1_FLR_2 ZN,2,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,1,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,1,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,1,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,1,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,1,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,3,0
Zone/Window Adjacency Daylighting Counts, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,1,0
Zone/Window Adjacency Daylighting Counts, OFFICES_ZN_1_FLR_1 ZN,4,0
Zone/Window Adjacency Daylighting Counts, OFFICES_ZN_1_FLR_2 ZN,2,0
! <Zone/Window Adjacency Daylighting Matrix>, Zone Name, Number of Adjacent Zones with Windows,Adjacent Zone Names - 1st 100 (max)
Zone/Window Adjacency Daylighting Matrix, AUDITORIUM_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, AUX_GYM_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, BATHROOMS_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, BATHROOMS_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, CAFETERIA_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, GYM_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, LOBBY_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, LOBBY_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, MAIN_CORRIDOR_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, MAIN_CORRIDOR_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,0
Zone/Window Adjacency Daylighting Matrix, OFFICES_ZN_1_FLR_1 ZN,0
Zone/Window Adjacency Daylighting Matrix, OFFICES_ZN_1_FLR_2 ZN,0
! <#Detailed Refrigeration Systems>,Number of Detailed Refrigeration Systems
! <Detailed Refrigeration System>,Refrigeration System Name,Refrigerant Used, # Refrigerated Cases Connected, # WalkInCoolers Connected, #Air Chillers Connected, # Secondary Loops Served, # Cascade Condensers Served, # Mechanical Subcoolers Served, # Compressors Connected, # Compression Stages, Intercooler Type, Intercooler Effectiveness, # Subcoolers Connected, Minimum Condensing Temperature (C)
!  <Refrigeration Compressor>,Compressor Number,Compressor Name,Nominal Capacity (W)
!  <Refrigeration Case>,Refrigeration Case Number, Refrigeration Case Name,Zone Name,Zone Node #,Zone Node Name,Capacity (W/m),LHR,Temperature (C),Length (m),Fan (W/m),Installed Lighting (W/m),Anti-Sweat (W/m),Defrost (W/m)
!  <Refrigeration Walk In Cooler>, Walk In Number, Walk In Name,Capacity (W),Temperature (C),Coil Fan (W), Circulating Fan (W), Lighting (W),Heaters (W),Defrost (W), # Zones
!      <Walk-In Surfaces Facing Zone>, ZoneName, Wall/Ceiling Area (m2), UValue (W/m2-C), AreaStockDoors (m2), HeightStockDoors, UValueStockDoors (W/m2-C), AreaGlassDoors (m2), HeightGlassDoors (m),  UValueGlassDoors (W/m2-C)
!  <Refrigeration Condenser:Air-Cooled>,Condenser Number,Condenser Name,Rated Condensing Temperature (C),Rated Capacity (W), Rated Fan Power (W)
#Detailed Refrigeration Systems,1
 Detailed Refrigeration System,REFRSYSTEM - SECONDARY SCHOOL,R404A,1,1,0,0,0,0,20,1,0,0.80,0,21.0
   Refrigeration Case,1,CASE SECONDARY SCHOOL,KITCHEN_ZN_1_FLR_1 ZN,348,KITCHEN_ZN_1_FLR_1 ZN ZONE AIR NODE,734.0,8.00E-002,2.0,7.3,55.0,33.0,0.0,0.0
   Refrigeration Walk In Cooler,1,WALK-IN SECONDARY SCHOOL,5372.9,-23.0,500.0,0.0,241.6,0.0,3001.2,1
      Walk-In Surfaces Facing Zone, KITCHEN_ZN_1_FLR_1 ZN,43.4,0.2350,2.00,2.00,0.3785,0.00,1.50,1.1360
   Refrigeration Compressor,1,REFRIGERATION COMPRESSOR 1,18145
   Refrigeration Compressor,2,REFRIGERATION COMPRESSOR 2,18145
   Refrigeration Compressor,3,REFRIGERATION COMPRESSOR 3,18145
   Refrigeration Compressor,4,REFRIGERATION COMPRESSOR 4,18145
   Refrigeration Compressor,5,REFRIGERATION COMPRESSOR 5,18145
   Refrigeration Compressor,6,REFRIGERATION COMPRESSOR 6,18145
   Refrigeration Compressor,7,REFRIGERATION COMPRESSOR 7,18145
   Refrigeration Compressor,8,REFRIGERATION COMPRESSOR 8,18145
   Refrigeration Compressor,9,REFRIGERATION COMPRESSOR 9,18145
   Refrigeration Compressor,10,REFRIGERATION COMPRESSOR 10,18145
   Refrigeration Compressor,11,REFRIGERATION COMPRESSOR 11,18145
   Refrigeration Compressor,12,REFRIGERATION COMPRESSOR 12,18145
   Refrigeration Compressor,13,REFRIGERATION COMPRESSOR 13,18145
   Refrigeration Compressor,14,REFRIGERATION COMPRESSOR 14,18145
   Refrigeration Compressor,15,REFRIGERATION COMPRESSOR 15,18145
   Refrigeration Compressor,16,REFRIGERATION COMPRESSOR 16,18145
   Refrigeration Compressor,17,REFRIGERATION COMPRESSOR 17,18145
   Refrigeration Compressor,18,REFRIGERATION COMPRESSOR 18,18145
   Refrigeration Compressor,19,REFRIGERATION COMPRESSOR 19,18145
   Refrigeration Compressor,20,REFRIGERATION COMPRESSOR 20,18145
   Refrigeration Condenser:Air-Cooled,1,REFRIGERATION CONDENSER AIR COOLED 1,51.7,31124.7,1198.1
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, AUDITORIUM_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,AUDITORIUM_ZN_1_FLR_1 ZN,988.00,1595.2,0.174,1.760E-004,1.340E-004,7.922E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, AUX_GYM_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,AUX_GYM_ZN_1_FLR_1 ZN,1248.00,403.0,0.348,2.789E-004,1.866E-004,0.126,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BATHROOMS_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,BATHROOMS_ZN_1_FLR_1 ZN,210.00,0.0,4.101E-002,1.953E-004,5.696E-004,0.176,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BATHROOMS_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,BATHROOMS_ZN_1_FLR_2 ZN,210.00,0.0,4.101E-002,1.953E-004,1.454E-004,0.176,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CAFETERIA_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CAFETERIA_ZN_1_FLR_1 ZN,624.00,671.7,0.115,1.843E-004,5.696E-004,0.166,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,99.00,37.3,4.668E-002,4.715E-004,5.696E-004,0.424,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,99.00,37.3,4.557E-002,4.603E-004,2.546E-004,0.414,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,99.00,37.3,4.668E-002,4.715E-004,5.696E-004,0.424,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,99.00,37.3,4.557E-002,4.603E-004,2.546E-004,0.414,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,99.00,37.3,4.668E-002,4.715E-004,5.696E-004,0.424,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,99.00,37.3,4.557E-002,4.603E-004,2.546E-004,0.414,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,99.00,37.3,4.668E-002,4.715E-004,5.696E-004,0.424,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,99.00,37.3,4.557E-002,4.603E-004,2.546E-004,0.414,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,99.00,37.3,4.668E-002,4.715E-004,5.696E-004,0.424,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,99.00,37.3,4.557E-002,4.603E-004,2.546E-004,0.414,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,99.00,37.3,4.668E-002,4.715E-004,5.696E-004,0.424,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,99.00,37.3,4.557E-002,4.603E-004,2.546E-004,0.414,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDOR_POD_1_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORRIDOR_POD_1_ZN_1_FLR_1 ZN,320.00,0.0,1.139E-002,3.560E-005,5.696E-004,3.204E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDOR_POD_1_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORRIDOR_POD_1_ZN_1_FLR_2 ZN,320.00,0.0,1.139E-002,3.560E-005,3.350E-005,3.204E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDOR_POD_2_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORRIDOR_POD_2_ZN_1_FLR_1 ZN,320.00,0.0,1.139E-002,3.560E-005,5.696E-004,3.204E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDOR_POD_2_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORRIDOR_POD_2_ZN_1_FLR_2 ZN,320.00,0.0,1.139E-002,3.560E-005,3.350E-005,3.204E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDOR_POD_3_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORRIDOR_POD_3_ZN_1_FLR_1 ZN,320.00,0.0,1.139E-002,3.560E-005,5.696E-004,3.204E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDOR_POD_3_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,CORRIDOR_POD_3_ZN_1_FLR_2 ZN,320.00,0.0,1.139E-002,3.560E-005,3.350E-005,3.204E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, KITCHEN_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,KITCHEN_ZN_1_FLR_1 ZN,216.00,35.4,2.050E-002,9.493E-005,5.696E-004,8.544E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,840.00,90.4,0.134,1.600E-004,1.249E-004,0.144,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,LOBBY_ZN_1_FLR_1 ZN,210.00,0.0,3.529E-002,1.680E-004,5.696E-004,0.151,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,LOBBY_ZN_1_FLR_2 ZN,210.00,0.0,3.417E-002,1.627E-004,1.266E-004,0.146,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MAIN_CORRIDOR_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,1140.00,0.0,8.196E-002,7.190E-005,5.696E-004,6.471E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MAIN_CORRIDOR_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,1140.00,0.0,7.974E-002,6.995E-005,6.230E-005,6.295E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_1_POD_1_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,477.00,179.7,0.123,2.578E-004,5.696E-004,0.232,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_1_POD_1_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,477.00,179.7,0.121,2.531E-004,1.753E-004,0.228,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_1_POD_2_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,477.00,179.7,0.123,2.578E-004,5.696E-004,0.232,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_1_POD_2_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,477.00,179.7,0.121,2.531E-004,1.753E-004,0.228,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_1_POD_3_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,477.00,179.7,0.123,2.578E-004,5.696E-004,0.232,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_1_POD_3_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,477.00,179.7,0.121,2.531E-004,1.753E-004,0.228,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_2_POD_1_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,477.00,179.7,0.123,2.578E-004,5.696E-004,0.232,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_2_POD_1_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,477.00,179.7,0.121,2.531E-004,1.753E-004,0.228,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_2_POD_2_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,477.00,179.7,0.123,2.578E-004,5.696E-004,0.232,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_2_POD_2_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,477.00,179.7,0.121,2.531E-004,1.753E-004,0.228,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_2_POD_3_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,477.00,179.7,0.123,2.578E-004,5.696E-004,0.232,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MULT_CLASS_2_POD_3_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,477.00,179.7,0.121,2.531E-004,1.753E-004,0.228,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICES_ZN_1_FLR_1 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,OFFICES_ZN_1_FLR_1 ZN,532.00,28.6,0.121,2.269E-004,5.696E-004,0.204,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICES_ZN_1_FLR_2 INFILTRATION,SCHOOLSECONDARY INFIL_SCH_PNNL,OFFICES_ZN_1_FLR_2 ZN,532.00,28.6,0.118,2.227E-004,1.601E-004,0.200,0.000,0.000,0.224,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,AUDITORIUM_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,AUX_GYM_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,BATHROOMS_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,BATHROOMS_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,CAFETERIA_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_POD_1_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_POD_1_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_POD_2_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_POD_2_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_POD_3_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_POD_3_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,GYM_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,KITCHEN_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,LOBBY_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,LOBBY_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,MECH_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,MECH_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
RoomAir Model,OFFICES_ZN_1_FLR_1 ZN,Mixing/Well-Stirred
RoomAir Model,OFFICES_ZN_1_FLR_2 ZN,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.0000    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.0000    
! <Sky Daylight Factors>, MonthAndDay, Zone Name, Window Name, Reference Point, Daylight Factor
 Sky Daylight Factors,Clear Sky,07/21,AUDITORIUM_ZN_1_FLR_1 ZN,AUDITORIUM_ZN_1_FLR_2_WALL_3_WINDOW_1,AUDITORIUM_ZN_1_FLR_1 DAYLT SENSOR 1,1.3151E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUDITORIUM_ZN_1_FLR_1 ZN,AUDITORIUM_ZN_1_FLR_2_WALL_3_WINDOW_1,AUDITORIUM_ZN_1_FLR_1 DAYLT SENSOR 1,1.1601E-002
 Sky Daylight Factors,Intermediate Sky,07/21,AUDITORIUM_ZN_1_FLR_1 ZN,AUDITORIUM_ZN_1_FLR_2_WALL_3_WINDOW_1,AUDITORIUM_ZN_1_FLR_1 DAYLT SENSOR 1,9.5469E-003
 Sky Daylight Factors,Overcast Sky,07/21,AUDITORIUM_ZN_1_FLR_1 ZN,AUDITORIUM_ZN_1_FLR_2_WALL_3_WINDOW_1,AUDITORIUM_ZN_1_FLR_1 DAYLT SENSOR 1,1.9363E-002
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_1_WALL_1_WINDOW_1,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,9.0579E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_1_WALL_1_WINDOW_1,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.0572E-003
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_1_WALL_1_WINDOW_1,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.7614E-003
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_1_WALL_1_WINDOW_1,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,6.3681E-003
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_1,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5985E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_1,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.0853E-003
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_1,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.0008E-003
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_1,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7047E-003
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_10,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,9.7460E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_10,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.9114E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_10,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,7.3080E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_10,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.1693E-004
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_11,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,6.3772E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_11,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,6.0138E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_11,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.2001E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_11,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,6.5936E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_12,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.6727E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_12,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.5508E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_12,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.2587E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_12,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.5813E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_13,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.6802E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_13,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.3462E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_13,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.6752E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_13,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,6.1248E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_14,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.3509E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_14,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.0888E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_14,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.5471E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_14,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.5715E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_15,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.6465E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_15,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.5092E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_15,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.2146E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_15,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.6497E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_16,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.1097E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_16,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.0634E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_16,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.9643E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_16,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.0657E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_17,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.2475E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_17,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.1603E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_17,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.9881E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_17,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.2808E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_18,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.1739E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_18,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.1046E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_18,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.9679E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_18,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.1818E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_19,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.9916E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_19,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.9582E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_19,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.8971E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_19,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.9792E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_2,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.2576E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_2,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.5957E-004
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_2,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.8657E-004
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_2,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,7.9537E-004
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_20,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.8138E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_20,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.8137E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_20,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.8250E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_20,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.8059E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_21,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.8106E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_21,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.8052E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_21,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.8092E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_21,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.8218E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_22,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7895E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_22,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7896E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_22,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.8049E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_22,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7980E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_23,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7326E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_23,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7446E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_23,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7858E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_23,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7433E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_24,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6679E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_24,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6929E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_24,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7624E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_24,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6867E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_25,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6492E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_25,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6754E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_25,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7494E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_25,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6772E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_26,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6419E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_26,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6701E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_26,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7483E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_26,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6701E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_27,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6213E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_27,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6540E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_27,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7421E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_27,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6525E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_28,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5954E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_28,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6335E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_28,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7336E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_28,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6319E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_29,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5806E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_29,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6206E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_29,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7257E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_29,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6229E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_3,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.4716E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_3,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.4029E-004
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_3,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.1323E-004
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_3,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.4553E-004
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_30,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5777E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_30,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6186E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_30,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7254E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_30,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6204E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_31,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5693E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_31,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6120E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_31,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7231E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_31,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6138E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_32,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5580E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_32,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6032E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_32,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7196E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_32,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6056E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_33,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5482E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_33,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5949E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_33,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7150E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_33,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5996E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_34,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5469E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_34,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5940E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_34,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7149E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_34,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5986E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_35,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5431E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_35,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5911E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_35,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7140E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_35,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5959E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_36,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5378E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_36,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5869E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_36,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7125E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_36,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5923E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_4,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,6.1204E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_4,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.8877E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_4,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.1301E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_4,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.7420E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_5,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.1088E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_5,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.7878E-004
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_5,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.2664E-004
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_5,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.5228E-004
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_6,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9144E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_6,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7342E-004
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_6,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.5221E-004
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_6,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.8737E-004
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_7,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.0377E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_7,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,9.6901E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_7,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,7.9478E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_7,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.1022E-004
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_8,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.5109E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_8,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.3043E-005
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_8,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.7453E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_8,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.3240E-005
 Sky Daylight Factors,Clear Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_9,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.1840E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_9,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.0636E-004
 Sky Daylight Factors,Intermediate Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_9,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.6304E-005
 Sky Daylight Factors,Overcast Sky,07/21,AUX_GYM_ZN_1_FLR_1 ZN,AUX_GYM_ZN_1_FLR_2_SKYLIGHT_9,AUX_GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.6136E-004
 Sky Daylight Factors,Clear Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 1,1.0163E-002
 Sky Daylight Factors,Clear Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 2,7.7113E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 1,9.2978E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 2,6.5695E-004
 Sky Daylight Factors,Intermediate Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 1,6.8255E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 2,3.6472E-004
 Sky Daylight Factors,Overcast Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 1,1.0043E-002
 Sky Daylight Factors,Overcast Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 2,4.5334E-004
 Sky Daylight Factors,Clear Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 1,1.7984E-002
 Sky Daylight Factors,Clear Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 2,8.8768E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 1,1.5259E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 2,7.2535E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 1,1.0365E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 2,3.6817E-003
 Sky Daylight Factors,Overcast Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 1,2.3454E-002
 Sky Daylight Factors,Overcast Sky,07/21,BATHROOMS_ZN_1_FLR_1 ZN,BATHROOMS_ZN_1_FLR_1_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_1 DAYLT SENSOR 2,7.8512E-003
 Sky Daylight Factors,Clear Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 1,1.1921E-002
 Sky Daylight Factors,Clear Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 2,7.9981E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 1,1.1043E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 2,6.8459E-004
 Sky Daylight Factors,Intermediate Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 1,8.2886E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 2,3.8460E-004
 Sky Daylight Factors,Overcast Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 1,1.1685E-002
 Sky Daylight Factors,Overcast Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_3_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 2,4.7170E-004
 Sky Daylight Factors,Clear Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 1,1.7984E-002
 Sky Daylight Factors,Clear Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 2,8.8768E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 1,1.5259E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 2,7.2535E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 1,1.0365E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 2,3.6817E-003
 Sky Daylight Factors,Overcast Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 1,2.3454E-002
 Sky Daylight Factors,Overcast Sky,07/21,BATHROOMS_ZN_1_FLR_2 ZN,BATHROOMS_ZN_1_FLR_2_WALL_4_WINDOW_1,BATHROOMS_ZN_1_FLR_2 DAYLT SENSOR 2,7.8512E-003
 Sky Daylight Factors,Clear Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,2.5770E-002
 Sky Daylight Factors,Clear Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,1.1017E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,2.3576E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,9.5669E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,1.6244E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,5.4105E-003
 Sky Daylight Factors,Overcast Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,2.2561E-002
 Sky Daylight Factors,Overcast Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,7.5780E-003
 Sky Daylight Factors,Clear Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_2,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,2.5683E-002
 Sky Daylight Factors,Clear Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_2,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,1.0923E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_2,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,2.3495E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_2,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,9.4802E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_2,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,1.6183E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_2,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,5.3464E-003
 Sky Daylight Factors,Overcast Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_2,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,2.2492E-002
 Sky Daylight Factors,Overcast Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_2_WINDOW_2,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,7.5067E-003
 Sky Daylight Factors,Clear Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_3_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,1.0788E-003
 Sky Daylight Factors,Clear Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_3_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,1.2707E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_3_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,9.0153E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_3_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,1.0515E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_3_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,5.2906E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_3_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,5.8417E-004
 Sky Daylight Factors,Overcast Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_3_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 1,8.4709E-004
 Sky Daylight Factors,Overcast Sky,07/21,CAFETERIA_ZN_1_FLR_1 ZN,CAFETERIA_ZN_1_FLR_1_WALL_3_WINDOW_1,CAFETERIA_ZN_1_FLR_1 DAYLT SENSOR 2,9.4648E-004
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.0934E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,3.6543E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.0204E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,3.2633E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,7.4155E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,2.1968E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,9.5289E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,2.6838E-004
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,4.1946E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.1192E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,3.8281E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,9.8220E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,2.5400E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,5.7718E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,3.0180E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,7.7575E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,2.8401E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,3.1440E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,2.5847E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,2.5973E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,2.3992E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.4022E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,4.1147E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,2.4020E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.6309E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,7.3499E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.4253E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,6.4620E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,1.6983E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,3.8496E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.2969E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,4.7799E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,3.6417E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,8.4289E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.9945E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,6.9192E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,1.5841E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,3.6062E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.9120E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,7.5962E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,9.4223E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,3.2084E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,8.9070E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,2.8824E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,6.7404E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,2.0062E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,8.6662E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,2.4665E-004
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,3.3975E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,8.0513E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,3.1516E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,7.1578E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,2.2057E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.4500E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,2.6430E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,6.2011E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,2.8401E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,3.1440E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,2.5847E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,2.5973E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,2.3992E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,1.4022E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.1147E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,2.4020E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.6197E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,7.2380E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.4141E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,6.3501E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,1.6872E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,3.7377E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.2857E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,4.6679E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,3.6417E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,8.4289E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.9945E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,6.9192E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,1.5841E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,3.6062E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.9120E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,7.5962E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,9.4223E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,3.2084E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,8.9070E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,2.8824E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,6.7404E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,2.0062E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,8.6662E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,2.4665E-004
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,3.3975E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,8.0513E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,3.1516E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,7.1578E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.2057E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,4.4500E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.6430E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,6.2011E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.8401E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,3.1440E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.5847E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,2.5973E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.3992E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,1.4022E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.1147E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,2.4020E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.6203E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,7.2443E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.4147E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,6.3564E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,1.6878E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,3.7439E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.2863E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,4.6742E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,3.6417E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,8.4289E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.9945E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,6.9192E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,1.5841E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,3.6062E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.9120E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_1_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,7.5962E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.3679E-004
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.1819E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.2528E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,9.8137E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.0719E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,5.6613E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.6133E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.3575E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.7469E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,2.7608E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.5004E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,2.2963E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.0039E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.3175E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.7270E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,2.5029E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.8599E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.9343E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.5749E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.6423E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.0222E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.0283E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,2.2574E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.6232E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,5.0718E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,8.8816E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,4.1753E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,7.2666E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.2023E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,3.7354E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,4.1489E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,7.9871E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,1.8599E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,4.0667E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,1.5749E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,3.3521E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,1.0222E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,1.7771E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.2574E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_1_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 2,3.1847E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.3680E-004
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,1.1819E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.2529E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,9.8138E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.0719E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,5.6614E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.6133E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,1.3575E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.7469E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,2.7608E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.5004E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,2.2963E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.0039E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,1.3175E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.7270E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,2.5029E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.8599E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,1.9343E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.5749E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,1.6423E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.0222E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,1.0283E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,2.2574E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,1.6232E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,5.0781E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,8.8879E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,4.1815E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,7.2729E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.2086E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,3.7417E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,4.1552E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,7.9933E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,1.8599E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,4.0667E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,1.5749E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,3.3521E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,1.0222E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,1.7771E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.2574E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_2_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 2,3.1847E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.3955E-004
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,2.0019E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.0798E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,1.6291E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,1.4291E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,8.2240E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.1909E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,1.8781E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,5.0402E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,3.0664E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.1503E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,2.5407E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.1891E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,1.4204E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.0585E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,2.6872E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,1.8599E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,1.9343E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,1.5749E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,1.6423E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,1.0222E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,1.0283E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.2574E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_1_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,1.6232E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,5.1837E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,8.9935E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,4.2872E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,7.3785E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.3143E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,3.8473E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,4.2609E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,8.0990E-003
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,1.8599E-002
 Sky Daylight Factors,Clear Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,4.0667E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,1.5749E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,3.3521E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,1.0222E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,1.7771E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.2574E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,CORNER_CLASS_2_POD_3_ZN_1_FLR_2_WALL_4_WINDOW_1,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 2,3.1847E-003
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_1,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5874E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_1,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.0736E-003
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_1,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.9881E-003
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_1,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.6942E-003
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_10,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.3493E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_10,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.1701E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_10,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6854E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_10,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.1450E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_11,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.2639E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_11,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.2227E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_11,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1066E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_11,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1508E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_12,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9223E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_12,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9287E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_12,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9403E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_12,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8866E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_13,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.1014E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_13,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,9.7982E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_13,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,7.7616E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_13,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.5291E-004
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_14,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.7186E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_14,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,7.9014E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_14,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,6.3069E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_14,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.0499E-004
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_15,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.2858E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_15,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.9475E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_15,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.1782E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_15,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.4091E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_16,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6922E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_16,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5809E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_16,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.3111E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_16,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5821E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_17,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1027E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_17,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.0798E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_17,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.0226E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_17,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.0366E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_18,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8740E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_18,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8862E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_18,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9164E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_18,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8572E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_19,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.8592E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_19,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.5126E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_19,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.8097E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_19,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.2879E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_2,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,7.2417E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_2,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,7.4782E-004
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_2,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,7.5452E-004
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_2,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,7.0842E-004
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_20,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.4976E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_20,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.2294E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_20,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6679E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_20,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.6866E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_21,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7537E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_21,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.6161E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_21,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.3151E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_21,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.7289E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_22,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.2262E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_22,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1778E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_22,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.0702E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_22,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1684E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_23,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9553E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_23,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9527E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_23,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9507E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_23,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9268E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_24,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8226E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_24,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8420E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_24,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8923E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_24,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8239E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_25,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.4276E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_25,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.3277E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_25,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1231E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_25,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.4453E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_26,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.3485E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_26,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.2680E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_26,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1024E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_26,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.3391E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_27,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1503E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_27,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1083E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_27,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.0235E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_27,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1218E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_28,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9696E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_28,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9612E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_28,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9501E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_28,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9486E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_29,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8518E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_29,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8653E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_29,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9037E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_29,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8501E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_3,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.2022E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_3,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.1381E-004
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_3,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.9747E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_3,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,1.1734E-004
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_30,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7800E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_30,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8060E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_30,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8735E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_30,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7959E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_31,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9911E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_31,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9728E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_31,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9444E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_31,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9867E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_32,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9700E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_32,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9577E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_32,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9417E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_32,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9629E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_33,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9058E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_33,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9065E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_33,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9184E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_33,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9017E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_34,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8386E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_34,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8526E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_34,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8939E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_34,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8435E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_35,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7875E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_35,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8118E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_35,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8764E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_35,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8041E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_36,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7491E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_36,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7802E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_36,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8605E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_36,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7760E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_37,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8298E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_37,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8431E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_37,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8846E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_37,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8422E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_38,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8240E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_38,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8395E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_38,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8856E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_38,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8367E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_39,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7991E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_39,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8196E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_39,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8765E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_39,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8153E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_4,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.8076E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_4,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.6068E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_4,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.9687E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_4,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.4494E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_40,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7718E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_40,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7979E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_40,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8674E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_40,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7937E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_41,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7494E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_41,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7805E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_41,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8612E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_41,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7780E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_42,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7284E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_42,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7631E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_42,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8522E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_42,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7629E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_43,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7613E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_43,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7884E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_43,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8609E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_43,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7880E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_44,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7603E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_44,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7884E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_44,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8629E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_44,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7875E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_45,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7488E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_45,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7789E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_45,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8580E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_45,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7781E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_46,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7367E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_46,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7694E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_46,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8542E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_46,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7693E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_47,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7271E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_47,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7623E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_47,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8527E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_47,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7633E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_48,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7148E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_48,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7520E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_48,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8470E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_48,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7546E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_49,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7289E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_49,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7627E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_49,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8503E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_49,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7647E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_5,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.3581E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_5,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.3108E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_5,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.1599E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_5,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.2025E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_50,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7297E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_50,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7640E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_50,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8525E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_50,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7659E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_51,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7233E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_51,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7585E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_51,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8491E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_51,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7606E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_52,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7176E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_52,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7540E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_52,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8474E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_52,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7567E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_53,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7138E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_53,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7515E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_53,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8479E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_53,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7551E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_54,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7061E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_54,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7449E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_54,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8438E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_54,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.7494E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_6,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9481E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_6,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9527E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_6,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.9543E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_6,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.8986E-005
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_7,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.0230E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_7,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,4.7010E-004
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_7,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,5.1759E-004
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_7,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.4326E-004
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_8,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.6653E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_8,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.4911E-004
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_8,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,2.2561E-004
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_8,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,3.5196E-004
 Sky Daylight Factors,Clear Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_9,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.6210E-005
 Sky Daylight Factors,Clear Turbid Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_9,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,8.0033E-005
 Sky Daylight Factors,Intermediate Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_9,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,6.4138E-005
 Sky Daylight Factors,Overcast Sky,07/21,GYM_ZN_1_FLR_1 ZN,GYM_ZN_1_FLR_2_SKYLIGHT_9,GYM_ZN_1_FLR_1 DAYLT SENSOR 1,9.0073E-005
 Sky Daylight Factors,Clear Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_2_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 1,2.4943E-002
 Sky Daylight Factors,Clear Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_2_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 2,1.5848E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_2_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 1,2.2879E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_2_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 2,1.4049E-003
 Sky Daylight Factors,Intermediate Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_2_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 1,1.5896E-002
 Sky Daylight Factors,Intermediate Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_2_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 2,9.0330E-004
 Sky Daylight Factors,Overcast Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_2_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 1,2.2124E-002
 Sky Daylight Factors,Overcast Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_2_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 2,9.8536E-004
 Sky Daylight Factors,Clear Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_3_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 1,6.9562E-004
 Sky Daylight Factors,Clear Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_3_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 2,8.3611E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_3_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 1,5.8741E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_3_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 2,6.7875E-003
 Sky Daylight Factors,Intermediate Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_3_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 1,3.6427E-004
 Sky Daylight Factors,Intermediate Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_3_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 2,3.2992E-003
 Sky Daylight Factors,Overcast Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_3_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 1,5.7317E-004
 Sky Daylight Factors,Overcast Sky,07/21,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,LIBRARY_MEDIA_CENTER_WALL_3_WINDOW_1,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 DAYLT SENSOR 2,7.2498E-003
 Sky Daylight Factors,Clear Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW1,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 1,1.0628E-002
 Sky Daylight Factors,Clear Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW1,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 2,1.7012E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW1,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 1,9.9374E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW1,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 2,1.5350E-004
 Sky Daylight Factors,Intermediate Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW1,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 1,7.2587E-003
 Sky Daylight Factors,Intermediate Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW1,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 2,1.0677E-004
 Sky Daylight Factors,Overcast Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW1,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 1,9.3588E-003
 Sky Daylight Factors,Overcast Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW1,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 2,1.2588E-004
 Sky Daylight Factors,Clear Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW2,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 1,3.7726E-003
 Sky Daylight Factors,Clear Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW2,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 2,1.1392E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW2,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 1,3.4359E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW2,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 2,9.9549E-003
 Sky Daylight Factors,Intermediate Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW2,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 1,2.2457E-003
 Sky Daylight Factors,Intermediate Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW2,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 2,5.7411E-003
 Sky Daylight Factors,Overcast Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW2,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 1,2.6926E-003
 Sky Daylight Factors,Overcast Sky,07/21,LOBBY_ZN_1_FLR_1 ZN,LOBBY_ZN_1_FLR_1_WALL_1_WINDOW2,LOBBY_ZN_1_FLR_1 DAYLT SENSOR 2,7.8106E-003
 Sky Daylight Factors,Clear Sky,07/21,LOBBY_ZN_1_FLR_2 ZN,LOBBY_ZN_1_FLR_2_WALL_1_WINDOW_1,LOBBY_ZN_1_FLR_2 DAYLT SENSOR 1,2.5904E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,LOBBY_ZN_1_FLR_2 ZN,LOBBY_ZN_1_FLR_2_WALL_1_WINDOW_1,LOBBY_ZN_1_FLR_2 DAYLT SENSOR 1,2.3860E-002
 Sky Daylight Factors,Intermediate Sky,07/21,LOBBY_ZN_1_FLR_2 ZN,LOBBY_ZN_1_FLR_2_WALL_1_WINDOW_1,LOBBY_ZN_1_FLR_2 DAYLT SENSOR 1,1.6650E-002
 Sky Daylight Factors,Overcast Sky,07/21,LOBBY_ZN_1_FLR_2 ZN,LOBBY_ZN_1_FLR_2_WALL_1_WINDOW_1,LOBBY_ZN_1_FLR_2 DAYLT SENSOR 1,2.2617E-002
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,4.8262E-003
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,8.9852E-006
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,4.0998E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,8.2824E-006
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,2.8037E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,7.0760E-006
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,6.2635E-003
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,9.7776E-006
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,8.9596E-004
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,3.5818E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,7.9146E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,2.9284E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,5.4932E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,1.5187E-003
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,9.6062E-004
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_11_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,3.5569E-003
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,8.9425E-006
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,8.9425E-006
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,8.2430E-006
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,8.2430E-006
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,7.0423E-006
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,7.0423E-006
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,9.7311E-006
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW1,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,9.7311E-006
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,1.6386E-004
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,1.6386E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,1.5084E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,1.5084E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,1.3107E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,1.3107E-004
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 1,1.9206E-004
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,MAIN_CORRIDOR_ZN_1_FLR_1_WALL_7_WINDOW2,MAIN_CORRIDOR_ZN_1_FLR_1 DAYLT SENSOR 2,1.9206E-004
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_11_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 1,1.5545E-002
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_11_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 2,1.9111E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_11_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 1,1.3193E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_11_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 2,1.6881E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_11_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 1,8.7793E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_11_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 2,1.2808E-004
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_11_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 1,2.0055E-002
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_11_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 2,2.0722E-004
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_7_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 1,2.2111E-004
 Sky Daylight Factors,Clear Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_7_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 2,5.9680E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_7_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 1,1.9424E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_7_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 2,4.8661E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_7_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 1,1.4359E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_7_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 2,2.4506E-003
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_7_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 1,2.3185E-004
 Sky Daylight Factors,Overcast Sky,07/21,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,MAIN_CORRIDOR_ZN_1_FLR_2_WALL_7_WINDOW_1,MAIN_CORRIDOR_ZN_1_FLR_2 DAYLT SENSOR 2,5.6561E-003
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,2.5913E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,7.5395E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,2.3791E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,6.9966E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.6403E-002
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,5.2780E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,2.2389E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,5.9003E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,7.2541E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,1.0844E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,6.7773E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,9.4376E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,5.2002E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,5.3306E-003
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,5.7480E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,7.3828E-003
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,7.1301E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,7.6146E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,6.6737E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,7.0797E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,5.1498E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,5.3480E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,5.6933E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,5.9002E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.6524E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.4426E-002
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,1.7046E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_1_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.3083E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,2.0872E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,5.3551E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.9459E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,5.1519E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.4112E-002
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.3700E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.9277E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.7872E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.6814E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,6.4342E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.6134E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,5.7140E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.1441E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,3.4888E-003
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.4287E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,5.0631E-003
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.4066E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.4066E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.3514E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.3514E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,3.9456E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,3.9456E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.1891E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.1891E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.6283E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.4195E-002
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,1.6841E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_2_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.2877E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.0872E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,5.3551E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,1.9459E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,5.1519E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,1.4112E-002
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,4.3700E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,1.9277E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW1,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,4.7872E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.6814E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,6.4342E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.6134E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,5.7140E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.1441E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,3.4888E-003
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.4287E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW2,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,5.0631E-003
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.4066E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,4.4066E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.3514E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,4.3514E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,3.9456E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,3.9456E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.1891E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_1_WALL_1_WINDOW3,MULT_CLASS_1_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,4.1891E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.6290E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.4202E-002
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,1.6848E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,MULT_CLASS_1_POD_3_ZN_1_FLR_2_WALL_1_WINDOW_1,MULT_CLASS_1_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.2884E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.1405E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,3.3459E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,9.7194E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,3.1230E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,6.8549E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,2.8501E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,1.6237E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,4.1892E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,3.6778E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,4.8836E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,3.4129E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,4.0283E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,3.0429E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,2.1905E-003
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,4.4839E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,5.0631E-003
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,3.8195E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,4.2229E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,3.5257E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,3.8390E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,3.0881E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,3.2010E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 1,4.5802E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_1_ZN_1_FLR_1 DAYLT SENSOR 2,4.7871E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,1.8877E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,1.5918E-002
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,1.0185E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_1_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_1_ZN_1_FLR_2 DAYLT SENSOR 1,2.2877E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.1411E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,3.3459E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,9.7240E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,3.1230E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,6.8565E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,2.8501E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,1.6240E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.1892E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,3.6778E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.8836E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,3.4129E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.0283E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,3.0429E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,2.1905E-003
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.4839E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,5.0631E-003
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,3.8195E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.2229E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,3.5257E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,3.8390E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,3.0881E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,3.2010E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 1,4.5802E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_2_ZN_1_FLR_1 DAYLT SENSOR 2,4.7871E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,1.8885E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,1.5926E-002
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,1.0192E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_2_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_2_ZN_1_FLR_2 DAYLT SENSOR 1,2.2884E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,1.8630E-002
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,6.0923E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,1.5662E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,5.3430E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,9.8698E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,3.8481E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,2.2388E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW1,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,5.8999E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,5.7457E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,8.5663E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,5.0541E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,6.9550E-003
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,3.7043E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,3.3859E-003
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,5.7476E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW2,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,7.3827E-003
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,5.6412E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,6.0445E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,4.9726E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,5.2858E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,3.6742E-004
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,3.7871E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 1,5.6930E-004
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_1_WALL_3_WINDOW3,MULT_CLASS_2_POD_3_ZN_1_FLR_1 DAYLT SENSOR 2,5.8998E-004
 Sky Daylight Factors,Clear Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,1.9114E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,1.6145E-002
 Sky Daylight Factors,Intermediate Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,1.0387E-002
 Sky Daylight Factors,Overcast Sky,07/21,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,MULT_CLASS_2_POD_3_ZN_1_FLR_2_WALL_3_WINDOW_1,MULT_CLASS_2_POD_3_ZN_1_FLR_2 DAYLT SENSOR 1,2.3083E-002
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,2.5853E-002
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,5.7765E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,2.3718E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,5.2471E-004
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,1.6301E-002
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,3.7277E-004
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,2.2271E-002
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,4.3226E-004
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW2,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,5.0459E-004
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW2,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,1.0377E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW2,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,4.6863E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW2,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,9.0227E-003
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW2,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,3.5258E-004
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW2,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,5.0634E-003
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW2,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,3.9005E-004
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW2,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,7.0552E-003
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW3,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,4.6469E-004
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW3,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,6.0079E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW3,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,4.3501E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW3,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,5.4995E-004
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW3,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,3.3599E-004
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW3,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,3.9267E-004
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW3,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,3.7124E-004
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_1_WINDOW3,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,4.3225E-004
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,4.4843E-004
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,5.6435E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,4.2434E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,5.1972E-004
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,3.3840E-004
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,3.8395E-004
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 1,3.6001E-004
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_1 ZN,OFFICES_ZN_1_FLR_1_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_1 DAYLT SENSOR 2,4.0820E-004
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_1_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 1,2.5864E-002
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_1_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 2,3.7008E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_1_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 1,2.3815E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_1_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 2,3.2261E-003
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_1_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 1,1.6600E-002
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_1_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 2,1.9234E-003
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_1_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 1,2.2566E-002
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_1_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 2,2.2564E-003
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 1,5.9384E-004
 Sky Daylight Factors,Clear Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 2,8.6047E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 1,5.4172E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 2,7.5457E-003
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 1,3.8861E-004
 Sky Daylight Factors,Intermediate Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 2,4.3525E-003
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 1,4.2999E-004
 Sky Daylight Factors,Overcast Sky,07/21,OFFICES_ZN_1_FLR_2 ZN,OFFICES_ZN_1_FLR_2_WALL_2_WINDOW_1,OFFICES_ZN_1_FLR_2 DAYLT SENSOR 2,6.0559E-003
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, AUDITORIUM_ZN_1_FLR_1 ZN, Cooling, 96762.31981, 96762.31981, 8.11978, 8.11978, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 20:00:00, 31.60000, 6.86114E-003, 988.00000, 1595.21152, 4.06542, 0.00000
 Zone Sizing Information, AUDITORIUM_ZN_1_FLR_1 ZN, Heating, 13332.51708, 13332.51708, 0.43170, 4.06542, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -5.20000, 2.80840E-003, 988.00000, 1595.21152, 4.06542, 0.00000
 Zone Sizing Information, AUX_GYM_ZN_1_FLR_1 ZN, Cooling, 44656.62219, 44656.62219, 3.73540, 3.73540, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 33.03000, 6.86340E-003, 1248.00000, 403.00081, 1.90195, 0.00000
 Zone Sizing Information, AUX_GYM_ZN_1_FLR_1 ZN, Heating, 21653.03310, 21653.03310, 0.70110, 1.90195, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.80840E-003, 1248.00000, 403.00081, 1.90195, 0.00000
 Zone Sizing Information, BATHROOMS_ZN_1_FLR_1 ZN, Cooling, 3467.74779, 3467.74779, 0.28990, 0.28990, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 34.98000, 6.86649E-003, 210.00000, 0.00000, 6.40080E-002, 0.00000
 Zone Sizing Information, BATHROOMS_ZN_1_FLR_1 ZN, Heating, 1884.16953, 1884.16953, 9.31180E-002, 9.31180E-002, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.80840E-003, 210.00000, 0.00000, 6.40080E-002, 0.00000
 Zone Sizing Information, BATHROOMS_ZN_1_FLR_2 ZN, Cooling, 5607.37886, 5607.37886, 0.46878, 0.46878, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 6.86857E-003, 210.00000, 0.00000, 6.40080E-002, 0.00000
 Zone Sizing Information, BATHROOMS_ZN_1_FLR_2 ZN, Heating, 3483.92714, 3483.92714, 0.17218, 0.17218, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.80840E-003, 210.00000, 0.00000, 6.40080E-002, 0.00000
 Zone Sizing Information, CAFETERIA_ZN_1_FLR_1 ZN, Cooling, 55274.72702, 55274.72702, 4.63160, 4.63160, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 15:00:00, 38.10000, 6.87148E-003, 624.00000, 671.66801, 2.94803, 0.00000
 Zone Sizing Information, CAFETERIA_ZN_1_FLR_1 ZN, Heating, 3178.80040, 3178.80040, 0.10293, 2.94803, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.80840E-003, 624.00000, 671.66801, 2.94803, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN, Cooling, 5518.48332, 5518.48332, 0.46200, 0.46200, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 6.87023E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN, Heating, 1966.74406, 1966.74406, 9.71957E-002, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.80840E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN, Cooling, 6877.33798, 6877.33798, 0.57569, 0.57569, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 6.86857E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN, Heating, 2768.40698, 2768.40698, 0.13681, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.80840E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN, Cooling, 5456.33854, 5456.33854, 0.45680, 0.45680, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 6.87023E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN, Heating, 1942.61859, 1942.61859, 9.60034E-002, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.80840E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN, Cooling, 6839.78829, 6839.78829, 0.57255, 0.57255, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 6.86857E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN, Heating, 2759.49245, 2759.49245, 0.13637, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.80840E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN, Cooling, 5460.52049, 5460.52049, 0.45715, 0.45715, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 6.87023E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN, Heating, 1942.20304, 1942.20304, 9.59828E-002, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.80840E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN, Cooling, 6861.73226, 6861.73226, 0.57439, 0.57439, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 6.86857E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN, Heating, 2750.64460, 2750.64460, 0.13593, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.80840E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN, Cooling, 5219.84272, 5219.84272, 0.43702, 0.43702, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 6.86857E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN, Heating, 1950.55003, 1950.55003, 9.63954E-002, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.80840E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN, Cooling, 6568.59643, 6568.59643, 0.54986, 0.54986, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 6.86857E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN, Heating, 2782.55675, 2782.55675, 0.13751, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.80840E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN, Cooling, 5220.89326, 5220.89326, 0.43711, 0.43711, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 6.86857E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN, Heating, 1951.22832, 1951.22832, 9.64289E-002, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.80840E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN, Cooling, 6575.50399, 6575.50399, 0.55043, 0.55043, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 6.86857E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN, Heating, 2783.43894, 2783.43894, 0.13755, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.80840E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN, Cooling, 5308.08185, 5308.08185, 0.44441, 0.44441, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 6.86857E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN, Heating, 1970.63316, 1970.63316, 9.73879E-002, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.80840E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN, Cooling, 6619.20271, 6619.20271, 0.55409, 0.55409, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 6.86857E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN, Heating, 2780.22732, 2780.22732, 0.13739, 0.23637, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.80840E-003, 99.00000, 37.29695, 0.23637, 0.00000
 Zone Sizing Information, CORRIDOR_POD_1_ZN_1_FLR_1 ZN, Cooling, 4263.40992, 4263.40992, 0.35642, 0.35642, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 34.98000, 6.86649E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_1_ZN_1_FLR_1 ZN, Heating, 1067.96903, 1067.96903, 5.27820E-002, 9.75360E-002, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.80840E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_1_ZN_1_FLR_2 ZN, Cooling, 7310.93042, 7310.93042, 0.61120, 0.61120, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 34.98000, 6.86649E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_1_ZN_1_FLR_2 ZN, Heating, 3281.27743, 3281.27743, 0.16217, 0.16217, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.80840E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_2_ZN_1_FLR_1 ZN, Cooling, 4225.80749, 4225.80749, 0.35328, 0.35328, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 34.98000, 6.86649E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_2_ZN_1_FLR_1 ZN, Heating, 1050.23993, 1050.23993, 5.19058E-002, 9.75360E-002, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.80840E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_2_ZN_1_FLR_2 ZN, Cooling, 7285.89187, 7285.89187, 0.60910, 0.60910, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 34.98000, 6.86649E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_2_ZN_1_FLR_2 ZN, Heating, 3266.76280, 3266.76280, 0.16145, 0.16145, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.80840E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_3_ZN_1_FLR_1 ZN, Cooling, 4283.56268, 4283.56268, 0.35811, 0.35811, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 34.98000, 6.86649E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_3_ZN_1_FLR_1 ZN, Heating, 1054.22775, 1054.22775, 5.21029E-002, 9.75360E-002, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.80840E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_3_ZN_1_FLR_2 ZN, Cooling, 7444.01282, 7444.01282, 0.62232, 0.62232, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 34.98000, 6.86649E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, CORRIDOR_POD_3_ZN_1_FLR_2 ZN, Heating, 3190.30383, 3190.30383, 0.15767, 0.15767, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.80840E-003, 320.00000, 0.00000, 9.75360E-002, 0.00000
 Zone Sizing Information, GYM_ZN_1_FLR_1 ZN, Cooling, 61653.12603, 61653.12603, 5.15751, 5.15751, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 33.03000, 6.86340E-003, 1976.00000, 638.08461, 3.01142, 0.00000
 Zone Sizing Information, GYM_ZN_1_FLR_1 ZN, Heating, 19328.08366, 19328.08366, 0.62586, 3.01142, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -5.20000, 2.80840E-003, 1976.00000, 638.08461, 3.01142, 0.00000
 Zone Sizing Information, KITCHEN_ZN_1_FLR_1 ZN, Cooling, 14322.97941, 14322.97941, 1.20087, 1.20087, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 15:00:00, 38.10000, 6.87148E-003, 216.00000, 35.40982, 0.32285, 0.00000
 Zone Sizing Information, KITCHEN_ZN_1_FLR_1 ZN, Heating, 0.00000, 0.00000, 0.00000, 0.32285, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, , -5.20000, 2.80840E-003, 216.00000, 35.40982, 0.32285, 0.00000
 Zone Sizing Information, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN, Cooling, 33686.32144, 33686.32144, 2.81740, 2.81740, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 6.87023E-003, 840.00000, 90.41685, 0.93878, 0.00000
 Zone Sizing Information, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN, Heating, 10288.02042, 10288.02042, 0.50844, 0.93878, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 01:00:00, -5.20000, 2.80840E-003, 840.00000, 90.41685, 0.93878, 0.00000
 Zone Sizing Information, LOBBY_ZN_1_FLR_1 ZN, Cooling, 3461.41055, 3461.41055, 0.28937, 0.28937, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 6.86857E-003, 210.00000, 0.00000, 6.40080E-002, 0.00000
 Zone Sizing Information, LOBBY_ZN_1_FLR_1 ZN, Heating, 1657.33813, 1657.33813, 8.19081E-002, 8.19081E-002, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.80840E-003, 210.00000, 0.00000, 6.40080E-002, 0.00000
 Zone Sizing Information, LOBBY_ZN_1_FLR_2 ZN, Cooling, 5467.72383, 5467.72383, 0.45710, 0.45710, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 6.86857E-003, 210.00000, 0.00000, 6.40080E-002, 0.00000
 Zone Sizing Information, LOBBY_ZN_1_FLR_2 ZN, Heating, 3142.74225, 3142.74225, 0.15532, 0.15532, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.80840E-003, 210.00000, 0.00000, 6.40080E-002, 0.00000
 Zone Sizing Information, MAIN_CORRIDOR_ZN_1_FLR_1 ZN, Cooling, 14087.40595, 14087.40595, 1.17771, 1.17771, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 33.03000, 6.86340E-003, 1140.00000, 0.00000, 0.34747, 0.00000
 Zone Sizing Information, MAIN_CORRIDOR_ZN_1_FLR_1 ZN, Heating, 3988.40082, 3988.40082, 0.19712, 0.34747, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -5.20000, 2.80840E-003, 1140.00000, 0.00000, 0.34747, 0.00000
 Zone Sizing Information, MAIN_CORRIDOR_ZN_1_FLR_2 ZN, Cooling, 24211.50603, 24211.50603, 2.02409, 2.02409, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 34.98000, 6.86649E-003, 1140.00000, 0.00000, 0.34747, 0.00000
 Zone Sizing Information, MAIN_CORRIDOR_ZN_1_FLR_2 ZN, Heating, 11467.23678, 11467.23678, 0.56674, 0.56674, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.80840E-003, 1140.00000, 0.00000, 0.34747, 0.00000
 Zone Sizing Information, MECH_ZN_1_FLR_1 ZN, Cooling, 12300.72445, 12300.72445, 1.02835, 1.02835, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 34.98000, 6.86649E-003, 342.00000, 0.00000, 0.20848, 0.00000
 Zone Sizing Information, MECH_ZN_1_FLR_1 ZN, Heating, 0.00000, 0.00000, 0.00000, 0.20848, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, , -5.20000, 2.80840E-003, 342.00000, 0.00000, 0.20848, 0.00000
 Zone Sizing Information, MECH_ZN_1_FLR_2 ZN, Cooling, 7398.94850, 7398.94850, 0.61856, 0.61856, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 36.28000, 6.86857E-003, 342.00000, 0.00000, 0.20848, 0.00000
 Zone Sizing Information, MECH_ZN_1_FLR_2 ZN, Heating, 2218.96765, 2218.96765, 0.10967, 0.20848, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 02:00:00, -5.20000, 2.80840E-003, 342.00000, 0.00000, 0.20848, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN, Cooling, 21402.77657, 21402.77657, 1.79215, 1.79215, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 6.87023E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN, Heating, 4780.31373, 4780.31373, 0.23625, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.80840E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN, Cooling, 27125.95610, 27125.95610, 2.27097, 2.27097, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 6.87023E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN, Heating, 8364.45764, 8364.45764, 0.41337, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.80840E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN, Cooling, 20930.98819, 20930.98819, 1.75268, 1.75268, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 6.87023E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN, Heating, 4592.89677, 4592.89677, 0.22698, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.80840E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN, Cooling, 26820.27537, 26820.27537, 2.24539, 2.24539, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 6.87023E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN, Heating, 8275.12000, 8275.12000, 0.40896, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.80840E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN, Cooling, 21021.61178, 21021.61178, 1.76026, 1.76026, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 6.87023E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN, Heating, 4505.38924, 4505.38924, 0.22266, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.80840E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN, Cooling, 28891.34080, 28891.34080, 2.41870, 2.41870, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 6.87023E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN, Heating, 6863.05421, 6863.05421, 0.33917, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.80840E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN, Cooling, 19688.11271, 19688.11271, 1.64862, 1.64862, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 6.87023E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN, Heating, 4608.89476, 4608.89476, 0.22777, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.80840E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN, Cooling, 25273.16412, 25273.16412, 2.11587, 2.11587, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 6.87023E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN, Heating, 8367.30739, 8367.30739, 0.41351, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.80840E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN, Cooling, 19690.07193, 19690.07193, 1.64879, 1.64879, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 6.87023E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN, Heating, 4611.15871, 4611.15871, 0.22789, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.80840E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN, Cooling, 25313.46986, 25313.46986, 2.11925, 2.11925, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 6.87023E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN, Heating, 8372.62970, 8372.62970, 0.41378, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.80840E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN, Cooling, 20209.14967, 20209.14967, 1.69222, 1.69222, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 6.87023E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN, Heating, 4692.51712, 4692.51712, 0.23191, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.80840E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN, Cooling, 27603.73518, 27603.73518, 2.31090, 2.31090, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 6.87023E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN, Heating, 7039.82690, 7039.82690, 0.34791, 1.13889, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.80840E-003, 477.00000, 179.70348, 1.13889, 0.00000
 Zone Sizing Information, OFFICES_ZN_1_FLR_1 ZN, Cooling, 13988.70373, 13988.70373, 1.16974, 1.16974, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 6.87023E-003, 532.00000, 28.63200, 0.22972, 0.00000
 Zone Sizing Information, OFFICES_ZN_1_FLR_1 ZN, Heating, 4577.87661, 4577.87661, 0.22624, 0.22972, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00, -5.20000, 2.80840E-003, 532.00000, 28.63200, 0.22972, 0.00000
 Zone Sizing Information, OFFICES_ZN_1_FLR_2 ZN, Cooling, 19885.52904, 19885.52904, 1.66279, 1.66279, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 37.32000, 6.87023E-003, 532.00000, 28.63200, 0.22972, 0.00000
 Zone Sizing Information, OFFICES_ZN_1_FLR_2 ZN, Heating, 8417.82994, 8417.82994, 0.41601, 0.41601, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00, -5.20000, 2.80840E-003, 532.00000, 28.63200, 0.22972, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, Cooling, Sensible, 127877.45, 8.11978, 8.11978, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, Heating, Sensible, 235498.52, 4.06542, 4.06542, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 01:00:00
 System Sizing Information, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, Cooling, Sensible, 67279.24, 3.73540, 3.73540, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, Heating, Sensible, 110174.74, 1.90195, 1.90195, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 01:00:00
 System Sizing Information, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, Cooling, Sensible, 98119.88, 4.63160, 4.63160, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, Heating, Sensible, 170770.85, 2.94803, 2.94803, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 01:00:00
 System Sizing Information, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, Cooling, Sensible, 96421.58, 5.15751, 5.15751, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, Heating, Sensible, 174443.35, 3.01142, 3.01142, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 01:00:00
 System Sizing Information, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, Cooling, Sensible, 18857.55, 1.20087, 1.20087, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, Heating, Sensible, 18701.63, 0.32285, 0.32285, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 01:00:00
 System Sizing Information, VAV_OTHER, Cooling, Sensible, 202576.08, 11.84321, 11.84321, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 00:00:00
 System Sizing Information, VAV_OTHER, Heating, Sensible, 64487.89, 3.41821, 3.41821, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 23:00:00
 System Sizing Information, VAV_POD_1, Cooling, Sensible, 263079.64, 10.76959, 10.76959, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 00:00:00
 System Sizing Information, VAV_POD_1, Heating, Sensible, 108681.95, 5.76074, 5.76074, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00
 System Sizing Information, VAV_POD_2, Cooling, Sensible, 262240.00, 10.69509, 10.69509, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 00:00:00
 System Sizing Information, VAV_POD_2, Heating, Sensible, 108668.41, 5.76002, 5.76002, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00
 System Sizing Information, VAV_POD_3, Cooling, Sensible, 267414.27, 11.14208, 11.14208, EL PASO INTERNATIONAL AP  UT ANN CLG .4% CONDNS DB=>MWB, 7/21 00:00:00
 System Sizing Information, VAV_POD_3, Heating, Sensible, 108597.12, 5.75624, 5.75624, EL PASO INTERNATIONAL AP  UT ANN HTG 99.6% CONDNS DB, 12/21 22:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 8.11978
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 3.73540
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.28990
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.55197
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10265
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.90249E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 6.08595E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.10265
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BATHROOMS_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 2782.42456
 Component Sizing Information, Coil:Heating:Water, BATHROOMS_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 6.08595E-005
 Component Sizing Information, Coil:Heating:Water, BATHROOMS_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 56.69274
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,BATHROOMS_ZN_1_FLR_1 ZN REHEAT COIL,2631.67
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.46878
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.34136
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16599
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.91028
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.11614E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.09161E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.17218
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BATHROOMS_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BATHROOMS_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 4990.69898
 Component Sizing Information, Coil:Heating:Water, BATHROOMS_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.09161E-004
 Component Sizing Information, Coil:Heating:Water, BATHROOMS_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 103.62757
Water Heating Coil Capacity Information,Coil:Heating:Water,BATHROOMS_ZN_1_FLR_2 ZN REHEAT COIL,4720.10
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 4.63160
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.46200
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.16329
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.36368
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.33332E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.12617E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.36368
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 5148.69865
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.12617E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 94.19884
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN REHEAT COIL,4872.71
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.57569
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.13104
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.45318
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.90754E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.47275E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.45318
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 6733.24096
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.47275E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 123.78014
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN REHEAT COIL,6372.15
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.45680
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.16515
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.36259
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.30706E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.11881E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.36259
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 5115.04762
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.11881E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 93.55148
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN REHEAT COIL,4840.88
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.57255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.13176
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.45448
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.89168E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.47328E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.45448
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 6735.65245
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.47328E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 123.79268
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN REHEAT COIL,6374.44
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.45715
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.16502
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.34887
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.30883E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.09245E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.34887
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 4994.55870
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.09245E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 91.47699
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN REHEAT COIL,4726.81
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.57439
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.13134
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.43834
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.90095E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.44046E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.43834
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 6585.63227
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.44046E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 121.20677
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN REHEAT COIL,6232.43
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.43702
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.17262
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.34402
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.20718E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.08500E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.34402
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 4960.47154
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.08500E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 90.91611
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN REHEAT COIL,4694.53
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.54986
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.13720
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.43284
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.77705E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.43693E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.43284
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 6569.46112
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.43693E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 121.03926
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN REHEAT COIL,6217.09
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.43711
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.17258
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.34696
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.20762E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.09078E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.34696
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 4986.92762
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.09078E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 91.37230
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN REHEAT COIL,4719.57
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.55043
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.13705
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.43692
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.77997E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.44492E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.43692
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 6606.02054
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.44492E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 121.66332
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN REHEAT COIL,6251.70
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.44441
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.16975
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.33915
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.24448E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.08007E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.33915
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 4937.93832
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.08007E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 90.59013
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN REHEAT COIL,4673.18
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.55409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.13615
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.42285
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.79844E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.41730E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.42285
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 6479.72099
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.41730E-004
 Component Sizing Information, Coil:Heating:Water, CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 119.50910
Water Heating Coil Capacity Information,Coil:Heating:Water,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN REHEAT COIL,6132.14
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.35642
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.68413
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.28057
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.56912E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.70784E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.28057
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 3523.93255
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.70784E-005
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 63.80961
Water Heating Coil Capacity Information,Coil:Heating:Water,CORRIDOR_POD_1_ZN_1_FLR_1 ZN REHEAT COIL,3335.28
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.61120
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.39895
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.48113
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.54997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.63902E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.48113
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 7493.38568
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.63902E-004
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 138.45111
Water Heating Coil Capacity Information,Coil:Heating:Water,CORRIDOR_POD_1_ZN_1_FLR_2 ZN REHEAT COIL,7091.37
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.35328
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.69022
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.28042
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.52000E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.66618E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.28042
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 3504.88474
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.66618E-005
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 63.44065
Water Heating Coil Capacity Information,Coil:Heating:Water,CORRIDOR_POD_2_ZN_1_FLR_1 ZN REHEAT COIL,3317.26
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.60910
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.40033
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.48349
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.51726E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.64036E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.48349
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 7499.54063
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.64036E-004
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 138.50226
Water Heating Coil Capacity Information,Coil:Heating:Water,CORRIDOR_POD_2_ZN_1_FLR_2 ZN REHEAT COIL,7097.21
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.35811
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.68091
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.27329
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.59544E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.53829E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.27329
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 3446.41600
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.53829E-005
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 62.42581
Water Heating Coil Capacity Information,Coil:Heating:Water,CORRIDOR_POD_3_ZN_1_FLR_1 ZN REHEAT COIL,3261.90
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.62232
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.39182
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.47492
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.72381E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.60723E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.47492
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 7348.06241
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.60723E-004
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 135.66695
Water Heating Coil Capacity Information,Coil:Heating:Water,CORRIDOR_POD_3_ZN_1_FLR_2 ZN REHEAT COIL,6953.87
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 5.15751
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 1.20087
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.81740
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.22719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.99762
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.60584
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.67702E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.15977E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.99762
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 19017.98220
 Component Sizing Information, Coil:Heating:Water, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.15977E-004
 Component Sizing Information, Coil:Heating:Water, LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 360.75573
Water Heating Coil Capacity Information,Coil:Heating:Water,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN REHEAT COIL,17993.97
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.28937
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.55299
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10247
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.88987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.58626E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.10247
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, LOBBY_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 2553.97038
 Component Sizing Information, Coil:Heating:Water, LOBBY_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.58626E-005
 Component Sizing Information, Coil:Heating:Water, LOBBY_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 50.96743
Water Heating Coil Capacity Information,Coil:Heating:Water,LOBBY_ZN_1_FLR_1 ZN REHEAT COIL,2415.89
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.45710
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.35007
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16186
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.93353
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.08834E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 9.97237E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.16186
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, LOBBY_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 4559.24949
 Component Sizing Information, Coil:Heating:Water, LOBBY_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 9.97237E-005
 Component Sizing Information, Coil:Heating:Water, LOBBY_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 93.88438
Water Heating Coil Capacity Information,Coil:Heating:Water,LOBBY_ZN_1_FLR_2 ZN REHEAT COIL,4312.12
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.17771
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.73760
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.41702
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.16541E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.67059E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.41702
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MAIN_CORRIDOR_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 7637.72107
 Component Sizing Information, Coil:Heating:Water, MAIN_CORRIDOR_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.67059E-004
 Component Sizing Information, Coil:Heating:Water, MAIN_CORRIDOR_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 144.02630
Water Heating Coil Capacity Information,Coil:Heating:Water,MAIN_CORRIDOR_ZN_1_FLR_1 ZN REHEAT COIL,7226.65
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.02409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.42917
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.71671
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 8.87760E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.88042E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.71671
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MAIN_CORRIDOR_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MAIN_CORRIDOR_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 17740.83670
 Component Sizing Information, Coil:Heating:Water, MAIN_CORRIDOR_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.88042E-004
 Component Sizing Information, Coil:Heating:Water, MAIN_CORRIDOR_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 353.47124
Water Heating Coil Capacity Information,Coil:Heating:Water,MAIN_CORRIDOR_ZN_1_FLR_2 ZN REHEAT COIL,16781.74
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.02835
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.25342
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.36413
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.67579
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.50343E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 6.97374E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.36413
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MECH_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 3188.31081
 Component Sizing Information, Coil:Heating:Water, MECH_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 6.97374E-005
 Component Sizing Information, Coil:Heating:Water, MECH_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 55.32047
Water Heating Coil Capacity Information,Coil:Heating:Water,MECH_ZN_1_FLR_1 ZN REHEAT COIL,3014.61
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.61856
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.42131
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.21903
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.04323E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 9.04825E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.21903
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MECH_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 4136.75286
 Component Sizing Information, Coil:Heating:Water, MECH_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 9.04825E-005
 Component Sizing Information, Coil:Heating:Water, MECH_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 78.36052
Water Heating Coil Capacity Information,Coil:Heating:Water,MECH_ZN_1_FLR_2 ZN REHEAT COIL,3914.03
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.79215
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20282
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.41076
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.87856E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.74542E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.41076
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 17123.61412
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.74542E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 309.26545
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN REHEAT COIL,16207.25
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.27097
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.16005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.78768
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.38047E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.25101E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.78768
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 24006.96903
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.25101E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 437.11329
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN REHEAT COIL,22720.82
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.75268
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20738
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.39123
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.83719E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.66698E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.39123
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 16765.00028
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.66698E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 302.62907
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN REHEAT COIL,15867.90
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.24539
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.16188
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.78233
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.35366E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.22120E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.78233
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 23870.68785
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.22120E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 434.53002
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN REHEAT COIL,22591.87
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.76026
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20649
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.34333
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.84513E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.55615E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.34333
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 16258.29549
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.55615E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 293.57522
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN REHEAT COIL,15388.27
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.41870
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.15028
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.84582
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.53533E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.03348E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.84582
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 23012.47087
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.03348E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 416.46021
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN REHEAT COIL,21780.60
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.64862
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.22047
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.29778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.72812E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.49166E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.29778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 15963.43677
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.49166E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 288.59708
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN REHEAT COIL,15109.03
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.11587
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.17178
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.66559
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.78719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.21790E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.01796E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.66559
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 22941.51508
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.01796E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 418.65830
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN REHEAT COIL,21712.12
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.64879
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.22045
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.30876
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.72829E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.51317E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.30876
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 16061.78112
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.51317E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 290.32527
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN REHEAT COIL,15202.14
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.11925
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.17151
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.68220
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.79377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.22143E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.05090E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.68220
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 23092.12430
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.05090E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 421.27767
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN REHEAT COIL,21854.70
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.69222
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.21479
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.29140
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.77381E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.49777E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.29140
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 15991.40397
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.49777E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 289.24859
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN REHEAT COIL,15135.44
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.31090
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.15729
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.76355
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.76314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.42233E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.91476E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.76355
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 22469.69300
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.91476E-004
 Component Sizing Information, Coil:Heating:Water, MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 407.33042
Water Heating Coil Capacity Information,Coil:Heating:Water,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN REHEAT COIL,21266.58
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.16974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.34656
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.41420
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.92415
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.09938E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.79397E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.41420
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, OFFICES_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Rated Capacity [W], 8201.82389
 Component Sizing Information, Coil:Heating:Water, OFFICES_ZN_1_FLR_1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.79397E-004
 Component Sizing Information, Coil:Heating:Water, OFFICES_ZN_1_FLR_1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 156.51393
Water Heating Coil Capacity Information,Coil:Heating:Water,OFFICES_ZN_1_FLR_1 ZN REHEAT COIL,7760.03
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.66279
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.24380
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.35409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.58878
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.65012
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.56278E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.96812E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.58878
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICES_ZN_1_FLR_2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, OFFICES_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Rated Capacity [W], 13569.87459
 Component Sizing Information, Coil:Heating:Water, OFFICES_ZN_1_FLR_2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.96812E-004
 Component Sizing Information, Coil:Heating:Water, OFFICES_ZN_1_FLR_2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 266.20511
Water Heating Coil Capacity Information,Coil:Heating:Water,OFFICES_ZN_1_FLR_2 ZN REHEAT COIL,12836.83
 Component Sizing Information, AirLoopHVAC, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.11978
 Component Sizing Information, AirLoopHVAC, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.11978
 Component Sizing Information, AirLoopHVAC, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.11978
 Component Sizing Information, AirLoopHVAC, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, Adjusted Heating Design Air Flow Rate [m3/s], 8.11978
 Component Sizing Information, AirLoopHVAC, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, Adjusted Cooling Design Air Flow Rate [m3/s], 8.11978
 Component Sizing Information, AirLoopHVAC, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, Adjusted Main Design Air Flow Rate [m3/s], 8.11978
 Component Sizing Information, AirLoopHVAC, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 3.73540
 Component Sizing Information, AirLoopHVAC, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 3.73540
 Component Sizing Information, AirLoopHVAC, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, Sum of Air Terminal Maximum Flow Rates [m3/s], 3.73540
 Component Sizing Information, AirLoopHVAC, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, Adjusted Heating Design Air Flow Rate [m3/s], 3.73540
 Component Sizing Information, AirLoopHVAC, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, Adjusted Cooling Design Air Flow Rate [m3/s], 3.73540
 Component Sizing Information, AirLoopHVAC, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, Adjusted Main Design Air Flow Rate [m3/s], 3.73540
 Component Sizing Information, AirLoopHVAC, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 4.63160
 Component Sizing Information, AirLoopHVAC, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 4.63160
 Component Sizing Information, AirLoopHVAC, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, Sum of Air Terminal Maximum Flow Rates [m3/s], 4.63160
 Component Sizing Information, AirLoopHVAC, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, Adjusted Heating Design Air Flow Rate [m3/s], 4.63160
 Component Sizing Information, AirLoopHVAC, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, Adjusted Cooling Design Air Flow Rate [m3/s], 4.63160
 Component Sizing Information, AirLoopHVAC, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, Adjusted Main Design Air Flow Rate [m3/s], 4.63160
 Component Sizing Information, AirLoopHVAC, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 5.15751
 Component Sizing Information, AirLoopHVAC, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 5.15751
 Component Sizing Information, AirLoopHVAC, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, Sum of Air Terminal Maximum Flow Rates [m3/s], 5.15751
 Component Sizing Information, AirLoopHVAC, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, Adjusted Heating Design Air Flow Rate [m3/s], 5.15751
 Component Sizing Information, AirLoopHVAC, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, Adjusted Cooling Design Air Flow Rate [m3/s], 5.15751
 Component Sizing Information, AirLoopHVAC, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, Adjusted Main Design Air Flow Rate [m3/s], 5.15751
 Component Sizing Information, AirLoopHVAC, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 1.20087
 Component Sizing Information, AirLoopHVAC, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 1.20087
 Component Sizing Information, AirLoopHVAC, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, Sum of Air Terminal Maximum Flow Rates [m3/s], 1.20087
 Component Sizing Information, AirLoopHVAC, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, Adjusted Heating Design Air Flow Rate [m3/s], 1.20087
 Component Sizing Information, AirLoopHVAC, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, Adjusted Cooling Design Air Flow Rate [m3/s], 1.20087
 Component Sizing Information, AirLoopHVAC, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, Adjusted Main Design Air Flow Rate [m3/s], 1.20087
 Component Sizing Information, AirLoopHVAC, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, VAV_OTHER, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 6.00190
 Component Sizing Information, AirLoopHVAC, VAV_OTHER, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 4.25044
 Component Sizing Information, AirLoopHVAC, VAV_OTHER, Sum of Air Terminal Maximum Flow Rates [m3/s], 12.00381
 Component Sizing Information, AirLoopHVAC, VAV_OTHER, Adjusted Heating Design Air Flow Rate [m3/s], 4.25044
 Component Sizing Information, AirLoopHVAC, VAV_OTHER, Adjusted Cooling Design Air Flow Rate [m3/s], 11.84321
 Component Sizing Information, AirLoopHVAC, VAV_OTHER, Adjusted Main Design Air Flow Rate [m3/s], 11.84321
 Component Sizing Information, AirLoopHVAC, VAV_OTHER, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, VAV_OTHER, Calculated Heating Air Flow Ratio [], 0.35889
 Component Sizing Information, AirLoopHVAC, VAV_POD_1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.51723
 Component Sizing Information, AirLoopHVAC, VAV_POD_1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.51723
 Component Sizing Information, AirLoopHVAC, VAV_POD_1, Sum of Air Terminal Maximum Flow Rates [m3/s], 10.81980
 Component Sizing Information, AirLoopHVAC, VAV_POD_1, Adjusted Heating Design Air Flow Rate [m3/s], 8.51723
 Component Sizing Information, AirLoopHVAC, VAV_POD_1, Adjusted Cooling Design Air Flow Rate [m3/s], 10.76959
 Component Sizing Information, AirLoopHVAC, VAV_POD_1, Adjusted Main Design Air Flow Rate [m3/s], 10.76959
 Component Sizing Information, AirLoopHVAC, VAV_POD_1, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, VAV_POD_1, Calculated Heating Air Flow Ratio [], 0.79086
 Component Sizing Information, AirLoopHVAC, VAV_POD_2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.52938
 Component Sizing Information, AirLoopHVAC, VAV_POD_2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.52938
 Component Sizing Information, AirLoopHVAC, VAV_POD_2, Sum of Air Terminal Maximum Flow Rates [m3/s], 10.74538
 Component Sizing Information, AirLoopHVAC, VAV_POD_2, Adjusted Heating Design Air Flow Rate [m3/s], 8.52938
 Component Sizing Information, AirLoopHVAC, VAV_POD_2, Adjusted Cooling Design Air Flow Rate [m3/s], 10.69509
 Component Sizing Information, AirLoopHVAC, VAV_POD_2, Adjusted Main Design Air Flow Rate [m3/s], 10.69509
 Component Sizing Information, AirLoopHVAC, VAV_POD_2, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, VAV_POD_2, Calculated Heating Air Flow Ratio [], 0.79750
 Component Sizing Information, AirLoopHVAC, VAV_POD_3, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.54151
 Component Sizing Information, AirLoopHVAC, VAV_POD_3, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.54151
 Component Sizing Information, AirLoopHVAC, VAV_POD_3, Sum of Air Terminal Maximum Flow Rates [m3/s], 11.19254
 Component Sizing Information, AirLoopHVAC, VAV_POD_3, Adjusted Heating Design Air Flow Rate [m3/s], 8.54151
 Component Sizing Information, AirLoopHVAC, VAV_POD_3, Adjusted Cooling Design Air Flow Rate [m3/s], 11.14208
 Component Sizing Information, AirLoopHVAC, VAV_POD_3, Adjusted Main Design Air Flow Rate [m3/s], 11.14208
 Component Sizing Information, AirLoopHVAC, VAV_POD_3, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, VAV_POD_3, Calculated Heating Air Flow Ratio [], 0.76660
 Component Sizing Information, AirLoopHVAC, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7, Design Supply Air Flow Rate [m3/s], 8.11978
 Component Sizing Information, AirLoopHVAC, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6, Design Supply Air Flow Rate [m3/s], 3.73540
 Component Sizing Information, AirLoopHVAC, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9, Design Supply Air Flow Rate [m3/s], 4.63160
 Component Sizing Information, AirLoopHVAC, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5, Design Supply Air Flow Rate [m3/s], 5.15751
 Component Sizing Information, AirLoopHVAC, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8, Design Supply Air Flow Rate [m3/s], 1.20087
 Component Sizing Information, AirLoopHVAC, VAV_OTHER, Design Supply Air Flow Rate [m3/s], 11.84321
 Component Sizing Information, AirLoopHVAC, VAV_POD_1, Design Supply Air Flow Rate [m3/s], 10.76959
 Component Sizing Information, AirLoopHVAC, VAV_POD_2, Design Supply Air Flow Rate [m3/s], 10.69509
 Component Sizing Information, AirLoopHVAC, VAV_POD_3, Design Supply Air Flow Rate [m3/s], 11.14208
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 3,SCHOOLSECONDARY MINOA_MOTORIZEDDAMPER_SCHED,Yes,ZoneSum,1.00,1,AUDITORIUM_ZN_1_FLR_1 ZN,SECONDARYSCHOOL AUDITORIUM VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 2,SCHOOLSECONDARY MINOA_MOTORIZEDDAMPER_SCHED,No,ZoneSum,1.00,1,AUX_GYM_ZN_1_FLR_1 ZN,SECONDARYSCHOOL GYM VENTILATION,
 Controller:MechanicalVentilation,VAV_OTHER VENT CONTROLLER,SCHOOLSECONDARY MINOA_MOTORIZEDDAMPER_SCHED,No,VentilationRateProcedure,1.00,11,BATHROOMS_ZN_1_FLR_1 ZN,SECONDARYSCHOOL RESTROOM VENTILATION,,BATHROOMS_ZN_1_FLR_2 ZN,SECONDARYSCHOOL RESTROOM VENTILATION,,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,SECONDARYSCHOOL LIBRARY VENTILATION,,LOBBY_ZN_1_FLR_1 ZN,SECONDARYSCHOOL LOBBY VENTILATION,,LOBBY_ZN_1_FLR_2 ZN,SECONDARYSCHOOL LOBBY VENTILATION,,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CORRIDOR VENTILATION,,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CORRIDOR VENTILATION,,MECH_ZN_1_FLR_1 ZN,SECONDARYSCHOOL MECHANICAL VENTILATION,,MECH_ZN_1_FLR_2 ZN,SECONDARYSCHOOL MECHANICAL VENTILATION,,OFFICES_ZN_1_FLR_1 ZN,SECONDARYSCHOOL OFFICE VENTILATION,,OFFICES_ZN_1_FLR_2 ZN,SECONDARYSCHOOL OFFICE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 5,SCHOOLSECONDARY MINOA_MOTORIZEDDAMPER_SCHED,Yes,ZoneSum,1.00,1,CAFETERIA_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CAFETERIA VENTILATION,
 Controller:MechanicalVentilation,VAV_POD_1 VENT CONTROLLER,SCHOOLSECONDARY MINOA_MOTORIZEDDAMPER_SCHED,No,VentilationRateProcedure,1.00,10,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORRIDOR_POD_1_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CORRIDOR VENTILATION,,CORRIDOR_POD_1_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CORRIDOR VENTILATION,,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,
 Controller:MechanicalVentilation,VAV_POD_2 VENT CONTROLLER,SCHOOLSECONDARY MINOA_MOTORIZEDDAMPER_SCHED,No,VentilationRateProcedure,1.00,10,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORRIDOR_POD_2_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CORRIDOR VENTILATION,,CORRIDOR_POD_2_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CORRIDOR VENTILATION,,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,
 Controller:MechanicalVentilation,VAV_POD_3 VENT CONTROLLER,SCHOOLSECONDARY MINOA_MOTORIZEDDAMPER_SCHED,No,VentilationRateProcedure,1.00,10,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,CORRIDOR_POD_3_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CORRIDOR VENTILATION,,CORRIDOR_POD_3_ZN_1_FLR_2 ZN,SECONDARYSCHOOL CORRIDOR VENTILATION,,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,SECONDARYSCHOOL COMPUTERROOM VENTILATION,,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,SECONDARYSCHOOL CLASSROOM VENTILATION,,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,SECONDARYSCHOOL COMPUTERROOM VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 1,SCHOOLSECONDARY MINOA_MOTORIZEDDAMPER_SCHED,No,ZoneSum,1.00,1,GYM_ZN_1_FLR_1 ZN,SECONDARYSCHOOL GYM VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 4,SCHOOLSECONDARY MINOA_MOTORIZEDDAMPER_SCHED,No,ZoneSum,1.00,1,KITCHEN_ZN_1_FLR_1 ZN,SECONDARYSCHOOL KITCHEN VENTILATION,
 Component Sizing Information, Controller:OutdoorAir, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 8.11978
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 2SPD DX AC CLG COIL 704KBTU/HR 9.8EER, Design Size High Speed Rated Air Flow Rate [m3/s], 8.11978
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 2SPD DX AC CLG COIL 704KBTU/HR 9.8EER, Design Size High Speed Gross Rated Total Cooling Capacity [W], 159624.25480
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 2SPD DX AC CLG COIL 704KBTU/HR 9.8EER, Design Size High Speed Rated Sensible Heat Ratio, 0.78258
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 2SPD DX AC CLG COIL 704KBTU/HR 9.8EER, Design Size Low Speed Rated Air Flow Rate [m3/s], 2.70632
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 2SPD DX AC CLG COIL 704KBTU/HR 9.8EER, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 53202.76412
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 2SPD DX AC CLG COIL 704KBTU/HR 9.8EER, Design Size Low Speed Gross Rated Sensible Heat Ratio, 0.78258
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 2SPD DX AC CLG COIL 704KBTU/HR 9.8EER, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 Component Sizing Information, Coil:Heating:Fuel, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 GAS HTG COIL, Design Size Nominal Capacity [W], 358888.06800
 Component Sizing Information, Coil:Heating:Electric, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Fan:ConstantVolume, AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 FAN, Design Size Maximum Flow Rate [m3/s], 8.11978
 Component Sizing Information, Controller:OutdoorAir, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 3.73540
 Component Sizing Information, Controller:OutdoorAir, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.90195
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 2SPD DX AC CLG COIL 303KBTU/HR 9.8EER, Design Size High Speed Rated Air Flow Rate [m3/s], 3.73540
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 2SPD DX AC CLG COIL 303KBTU/HR 9.8EER, Design Size High Speed Gross Rated Total Cooling Capacity [W], 77902.67333
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 2SPD DX AC CLG COIL 303KBTU/HR 9.8EER, Design Size High Speed Rated Sensible Heat Ratio, 0.75982
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 2SPD DX AC CLG COIL 303KBTU/HR 9.8EER, Design Size Low Speed Rated Air Flow Rate [m3/s], 1.24501
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 2SPD DX AC CLG COIL 303KBTU/HR 9.8EER, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 25964.96102
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 2SPD DX AC CLG COIL 303KBTU/HR 9.8EER, Design Size Low Speed Gross Rated Sensible Heat Ratio, 0.75982
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 2SPD DX AC CLG COIL 303KBTU/HR 9.8EER, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 Component Sizing Information, Coil:Heating:Fuel, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 GAS HTG COIL, Design Size Nominal Capacity [W], 165974.61657
 Component Sizing Information, Coil:Heating:Electric, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Fan:ConstantVolume, AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 FAN, Design Size Maximum Flow Rate [m3/s], 3.73540
 Component Sizing Information, Controller:OutdoorAir, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 4.63160
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 2SPD DX AC CLG COIL 366KBTU/HR 9.8EER, Design Size High Speed Rated Air Flow Rate [m3/s], 4.63160
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 2SPD DX AC CLG COIL 366KBTU/HR 9.8EER, Design Size High Speed Gross Rated Total Cooling Capacity [W], 107757.06612
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 2SPD DX AC CLG COIL 366KBTU/HR 9.8EER, Design Size High Speed Rated Sensible Heat Ratio, 0.72159
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 2SPD DX AC CLG COIL 366KBTU/HR 9.8EER, Design Size Low Speed Rated Air Flow Rate [m3/s], 1.54371
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 2SPD DX AC CLG COIL 366KBTU/HR 9.8EER, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 35915.43014
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 2SPD DX AC CLG COIL 366KBTU/HR 9.8EER, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 Component Sizing Information, Coil:Heating:Fuel, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 GAS HTG COIL, Design Size Nominal Capacity [W], 222008.75930
 Component Sizing Information, Coil:Heating:Electric, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Fan:ConstantVolume, CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 FAN, Design Size Maximum Flow Rate [m3/s], 4.63160
 Component Sizing Information, Controller:OutdoorAir, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 5.15751
 Component Sizing Information, Controller:OutdoorAir, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 3.01142
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 2SPD DX AC CLG COIL 421KBTU/HR 9.8EER, Design Size High Speed Rated Air Flow Rate [m3/s], 5.15751
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 2SPD DX AC CLG COIL 421KBTU/HR 9.8EER, Design Size High Speed Gross Rated Total Cooling Capacity [W], 124454.10656
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 2SPD DX AC CLG COIL 421KBTU/HR 9.8EER, Design Size High Speed Rated Sensible Heat Ratio, 0.71021
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 2SPD DX AC CLG COIL 421KBTU/HR 9.8EER, Design Size Low Speed Rated Air Flow Rate [m3/s], 1.71900
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 2SPD DX AC CLG COIL 421KBTU/HR 9.8EER, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 41480.55372
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 2SPD DX AC CLG COIL 421KBTU/HR 9.8EER, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 Component Sizing Information, Coil:Heating:Fuel, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 GAS HTG COIL, Design Size Nominal Capacity [W], 239754.71676
 Component Sizing Information, Coil:Heating:Electric, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Fan:ConstantVolume, GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 FAN, Design Size Maximum Flow Rate [m3/s], 5.15751
 Component Sizing Information, Controller:OutdoorAir, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 1.20087
 Component Sizing Information, Controller:OutdoorAir, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.32285
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 2SPD DX AC CLG COIL 103KBTU/HR 11.0EER, Design Size High Speed Rated Air Flow Rate [m3/s], 1.20087
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 2SPD DX AC CLG COIL 103KBTU/HR 11.0EER, Design Size High Speed Gross Rated Total Cooling Capacity [W], 26546.48642
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 2SPD DX AC CLG COIL 103KBTU/HR 11.0EER, Design Size High Speed Rated Sensible Heat Ratio, 0.73931
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 2SPD DX AC CLG COIL 103KBTU/HR 11.0EER, Design Size Low Speed Rated Air Flow Rate [m3/s], 0.40025
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 2SPD DX AC CLG COIL 103KBTU/HR 11.0EER, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 8847.94392
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 2SPD DX AC CLG COIL 103KBTU/HR 11.0EER, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 Component Sizing Information, Coil:Heating:Fuel, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 GAS HTG COIL, Design Size Nominal Capacity [W], 64771.69588
 Component Sizing Information, Coil:Heating:Electric, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Fan:ConstantVolume, KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 FAN, Design Size Maximum Flow Rate [m3/s], 1.20087
 Component Sizing Information, Controller:OutdoorAir, VAV_OTHER OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 11.84321
 Component Sizing Information, Coil:Cooling:Water, VAV_OTHER CLG COIL, Design Size Design Inlet Air Temperature [C], 29.23391
 Component Sizing Information, Coil:Cooling:Water, VAV_OTHER CLG COIL, Design Size Design Inlet Water Temperature [C], 6.66667
 Component Sizing Information, Coil:Cooling:Water, VAV_OTHER CLG COIL, Design Size Design Outlet Air Temperature [C], 10.64386
 Component Sizing Information, Coil:Cooling:Water, VAV_OTHER CLG COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 7.99117E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_OTHER CLG COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 7.99117E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_OTHER CLG COIL, Design Size Design Coil Load [W], 234454.62426
 Component Sizing Information, Coil:Cooling:Water, VAV_OTHER CLG COIL, Design Size Design Water Flow Rate [m3/s], 9.95449E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_OTHER CLG COIL, Design Size Design Air Flow Rate [m3/s], 11.84321
! <Water Cooling Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W},Nominal Sensible Capacity {W},Nominal Latent Capacity {W},Nominal Sensible Heat Ratio, Nominal Coil UA Value {W/C}, Nominal Coil Surface Area {m2}
Water Cooling Coil Capacity Information,Coil:Cooling:Water,VAV_OTHER CLG COIL,317808.97,196465.15,121343.82,0.62,41697.92,422.92
 Component Sizing Information, Coil:Heating:Water, VAV_OTHER MAIN HTG COIL, Design Size Rated Capacity [W], 67030.14132
 Component Sizing Information, Coil:Heating:Water, VAV_OTHER MAIN HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.46614E-003
 Component Sizing Information, Coil:Heating:Water, VAV_OTHER MAIN HTG COIL, Design Size U-Factor Times Area Value [W/K], 952.27313
Water Heating Coil Capacity Information,Coil:Heating:Water,VAV_OTHER MAIN HTG COIL,50409.89
 Component Sizing Information, Fan:VariableVolume, VAV_OTHER FAN, Design Size Maximum Flow Rate [m3/s], 11.84321
 Component Sizing Information, Controller:WaterCoil, VAV_OTHER CLG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 9.95449E-003
 Component Sizing Information, Controller:WaterCoil, VAV_OTHER CLG COIL CONTROLLER, Controller Convergence Tolerance, 4.78367E-005
 Component Sizing Information, Controller:WaterCoil, VAV_OTHER MAIN HTG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.46614E-003
 Component Sizing Information, Controller:OutdoorAir, VAV_POD_1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 10.76959
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_1 CLG COIL, Design Size Design Inlet Air Temperature [C], 36.85494
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_1 CLG COIL, Design Size Design Inlet Water Temperature [C], 6.66667
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_1 CLG COIL, Design Size Design Outlet Air Temperature [C], 10.64054
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_1 CLG COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 7.13874E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_1 CLG COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 7.13874E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_1 CLG COIL, Design Size Design Coil Load [W], 300173.61364
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_1 CLG COIL, Design Size Design Water Flow Rate [m3/s], 1.27448E-002
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_1 CLG COIL, Design Size Design Air Flow Rate [m3/s], 10.76959
Water Cooling Coil Capacity Information,Coil:Cooling:Water,VAV_POD_1 CLG COIL,337695.65,198957.02,138738.63,0.59,50014.54,507.28
 Component Sizing Information, Coil:Heating:Water, VAV_POD_1 MAIN HTG COIL, Design Size Rated Capacity [W], 60953.67871
 Component Sizing Information, Coil:Heating:Water, VAV_POD_1 MAIN HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.33323E-003
 Component Sizing Information, Coil:Heating:Water, VAV_POD_1 MAIN HTG COIL, Design Size U-Factor Times Area Value [W/K], 865.94701
Water Heating Coil Capacity Information,Coil:Heating:Water,VAV_POD_1 MAIN HTG COIL,45840.09
 Component Sizing Information, Fan:VariableVolume, VAV_POD_1 FAN, Design Size Maximum Flow Rate [m3/s], 10.76959
 Component Sizing Information, Controller:WaterCoil, VAV_POD_1 CLG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.27448E-002
 Component Sizing Information, Controller:WaterCoil, VAV_POD_1 CLG COIL CONTROLLER, Controller Convergence Tolerance, 3.73635E-005
 Component Sizing Information, Controller:WaterCoil, VAV_POD_1 MAIN HTG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.33323E-003
 Component Sizing Information, Controller:OutdoorAir, VAV_POD_2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 10.69509
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_2 CLG COIL, Design Size Design Inlet Air Temperature [C], 36.94375
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_2 CLG COIL, Design Size Design Inlet Water Temperature [C], 6.66667
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_2 CLG COIL, Design Size Design Outlet Air Temperature [C], 10.64047
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_2 CLG COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 7.12044E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_2 CLG COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 7.12044E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_2 CLG COIL, Design Size Design Coil Load [W], 299097.72014
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_2 CLG COIL, Design Size Design Water Flow Rate [m3/s], 1.26991E-002
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_2 CLG COIL, Design Size Design Air Flow Rate [m3/s], 10.69509
Water Cooling Coil Capacity Information,Coil:Cooling:Water,VAV_POD_2 CLG COIL,336079.89,197888.03,138191.86,0.59,50004.50,507.17
 Component Sizing Information, Coil:Heating:Water, VAV_POD_2 MAIN HTG COIL, Design Size Rated Capacity [W], 60532.00280
 Component Sizing Information, Coil:Heating:Water, VAV_POD_2 MAIN HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.32401E-003
 Component Sizing Information, Coil:Heating:Water, VAV_POD_2 MAIN HTG COIL, Design Size U-Factor Times Area Value [W/K], 859.95641
Water Heating Coil Capacity Information,Coil:Heating:Water,VAV_POD_2 MAIN HTG COIL,45522.97
 Component Sizing Information, Fan:VariableVolume, VAV_POD_2 FAN, Design Size Maximum Flow Rate [m3/s], 10.69509
 Component Sizing Information, Controller:WaterCoil, VAV_POD_2 CLG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.26991E-002
 Component Sizing Information, Controller:WaterCoil, VAV_POD_2 CLG COIL CONTROLLER, Controller Convergence Tolerance, 3.74979E-005
 Component Sizing Information, Controller:WaterCoil, VAV_POD_2 MAIN HTG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.32401E-003
 Component Sizing Information, Controller:OutdoorAir, VAV_POD_3 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 11.14208
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_3 CLG COIL, Design Size Design Inlet Air Temperature [C], 36.41517
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_3 CLG COIL, Design Size Design Inlet Water Temperature [C], 6.66667
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_3 CLG COIL, Design Size Design Outlet Air Temperature [C], 10.64089
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_3 CLG COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 7.22759E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_3 CLG COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 7.22759E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_3 CLG COIL, Design Size Design Coil Load [W], 305391.42686
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_3 CLG COIL, Design Size Design Water Flow Rate [m3/s], 1.29663E-002
 Component Sizing Information, Coil:Cooling:Water, VAV_POD_3 CLG COIL, Design Size Design Air Flow Rate [m3/s], 11.14208
Water Cooling Coil Capacity Information,Coil:Cooling:Water,VAV_POD_3 CLG COIL,345785.27,204308.14,141477.13,0.59,50165.17,508.80
 Component Sizing Information, Coil:Heating:Water, VAV_POD_3 MAIN HTG COIL, Design Size Rated Capacity [W], 63061.91356
 Component Sizing Information, Coil:Heating:Water, VAV_POD_3 MAIN HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.37934E-003
 Component Sizing Information, Coil:Heating:Water, VAV_POD_3 MAIN HTG COIL, Design Size U-Factor Times Area Value [W/K], 895.89794
Water Heating Coil Capacity Information,Coil:Heating:Water,VAV_POD_3 MAIN HTG COIL,47425.59
 Component Sizing Information, Fan:VariableVolume, VAV_POD_3 FAN, Design Size Maximum Flow Rate [m3/s], 11.14208
 Component Sizing Information, Controller:WaterCoil, VAV_POD_3 CLG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.29663E-002
 Component Sizing Information, Controller:WaterCoil, VAV_POD_3 CLG COIL CONTROLLER, Controller Convergence Tolerance, 3.67252E-005
 Component Sizing Information, Controller:WaterCoil, VAV_POD_3 MAIN HTG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.37934E-003
Water Heater Information,WaterHeater:Mixed,600GAL NATURAL GAS WATER HEATER - 600KBTU/HR 0.803 THERM EFF,2.2712,175842.6,0.301,0.2136
Water Heater Information,WaterHeater:Mixed,6.0GAL ELECTRICITY BOOSTER WATER HEATER - 48KBTU/HR 1.0 THERM EFF,2.2712E-002,14000.0,33.149,0.9155
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP SECONDARY PUMP, Design Flow Rate [m3/s], 4.83647E-002
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP SECONDARY PUMP, Design Power Consumption [W], 9095.21423
 Component Sizing Information, PlantLoop, SERVICE WATER LOOP, Maximum Loop Flow Rate [m3/s], 1.49524E-003
 Component Sizing Information, PlantLoop, SERVICE WATER LOOP, Plant Loop Volume [m3], 0.17943
 Component Sizing Information, Pump:VariableSpeed, BOOSTER WATER LOOP PUMP, Design Flow Rate [m3/s], 1.49524E-003
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Loop Supply Side Design Fluid Flow Rate [m3/s], 1.49524E-003
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Loop Demand Side Design Fluid Flow Rate [m3/s], 1.49524E-003
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Heat Exchanger U-Factor Times Area Value [W/C], 1822.14080
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Loop-to-loop Temperature Difference Used to Size Heat Exchanger U-Factor Times Area Value [C], 17.22222
 Component Sizing Information, WaterHeater:Mixed, 6.0GAL ELECTRICITY BOOSTER WATER HEATER - 48KBTU/HR 1.0 THERM EFF, Use Side Design Flow Rate [m3/s], 1.49524E-003
 Component Sizing Information, PlantComponent:TemperatureSource, MAINS WATER MAKEUP FOR SWH BOOSTER, Design Size Design Fluid Flow Rate [m3/s], 6.41123E-003
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Maximum Loop Flow Rate [m3/s], 4.83647E-002
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Plant Loop Volume [m3], 5.80377
 Component Sizing Information, Pump:ConstantSpeed, CHILLED WATER LOOP PRIMARY PUMP, Design Flow Rate [m3/s], 4.83647E-002
 Component Sizing Information, Pump:ConstantSpeed, CHILLED WATER LOOP PRIMARY PUMP, Design Power Consumption [W], 3106.26125
 Component Sizing Information, Chiller:Electric:EIR, AIRCOOLED CHILLER WITHCONDENSER 150-9999TONS 1.3KW/TON, Design Size Reference Chilled Water Flow Rate [m3/s], 4.83647E-002
 Component Sizing Information, Chiller:Electric:EIR, AIRCOOLED CHILLER WITHCONDENSER 150-9999TONS 1.3KW/TON, Design Size Reference Capacity [W], 1139117.38490
 Component Sizing Information, Chiller:Electric:EIR, AIRCOOLED CHILLER WITHCONDENSER 150-9999TONS 1.3KW/TON, User-Specified Reference Capacity [W], 900000.00000
 Component Sizing Information, Chiller:Electric:EIR, AIRCOOLED CHILLER WITHCONDENSER 150-9999TONS 1.3KW/TON, Design Size Reference Condenser Fluid Flow Rate  [m3/s], 102.60000
! <Chiller Standard Rating Information>, Component Type, Component Name, IPLV in SI Units {W/W}, IPLV in IP Units {Btu/W-h}
 Chiller Standard Rating Information, Chiller:Electric:EIR, AIRCOOLED CHILLER WITHCONDENSER 150-9999TONS 1.3KW/TON, 3.72, 12.69
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Maximum Loop Flow Rate [m3/s], 1.48776E-002
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Plant Loop Volume [m3], 1.78531
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Design Flow Rate [m3/s], 1.48776E-002
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Design Power Consumption [W], 3822.08920
 Component Sizing Information, Boiler:HotWater, BOILER 1724KBTU/HR 0.8 THERMAL EFF, Design Size Nominal Capacity [W], 680183.96660
 Component Sizing Information, Boiler:HotWater, BOILER 1724KBTU/HR 0.8 THERMAL EFF, Design Size Design Water Flow Rate [m3/s], 1.48776E-002
 Component Sizing Information, PlantLoop, MAIN SERVICE WATER LOOP, Maximum Loop Flow Rate [m3/s], 8.38784E-003
 Component Sizing Information, PlantLoop, MAIN SERVICE WATER LOOP, Plant Loop Volume [m3], 1.00654
 Component Sizing Information, Pump:ConstantSpeed, MAIN SERVICE WATER LOOP CIRCULATOR PUMP, Design Flow Rate [m3/s], 8.38784E-003
 Component Sizing Information, Pump:ConstantSpeed, MAIN SERVICE WATER LOOP CIRCULATOR PUMP, Design Power Consumption [W], 427.95726
 Component Sizing Information, WaterHeater:Mixed, 600GAL NATURAL GAS WATER HEATER - 600KBTU/HR 0.803 THERM EFF, Use Side Design Flow Rate [m3/s], 8.38784E-003
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2006,12/31/2006,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,Yes,InputFile,03/12,11/05
Environment:WarmupDays,  6
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,AUDITORIUM_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.1756366761,0.1205663176,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,AUX_GYM_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.3442805341,0.2839267993,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BATHROOMS_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.1989153250,0.1395313364,Pass,Pass,0.1668330617,0.3732171223,Pass,Pass
 Warmup Convergence Information,BATHROOMS_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,0.2660178746,0.2105907331,Pass,Pass,0.1679615689,0.3771849367,Pass,Pass
 Warmup Convergence Information,CAFETERIA_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.1531219526,0.1699081629,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_1_POD_1_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.9394328358,0.9718894753,Pass,Pass,0.1206489927,0.3206612617,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_1_POD_1_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,1.0789661209,1.1463299604,Pass,Pass,0.1186263738,0.3166550652,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_1_POD_2_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.8955755258,0.9394213332,Pass,Pass,0.1204367242,0.3200479926,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_1_POD_2_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,1.0297411623,1.1167217578,Pass,Pass,0.1182629998,0.3155971816,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_1_POD_3_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.9562317542,0.9851025673,Pass,Pass,0.1204588453,0.3201139211,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_1_POD_3_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,1.1205104815,1.1767923633,Pass,Pass,0.1183410898,0.3155563310,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_2_POD_1_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.5800034616,0.5935652475,Pass,Pass,0.1116700105,0.2968834558,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_2_POD_1_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,0.6268846082,0.6215875716,Pass,Pass,0.1064828191,0.2832580115,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_2_POD_2_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.5561827792,0.5772698044,Pass,Pass,0.1117168344,0.2971396729,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_2_POD_2_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,0.6034122406,0.6106549377,Pass,Pass,0.1062710564,0.2825564609,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_2_POD_3_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.6162208095,0.6326589879,Pass,Pass,0.1120531318,0.2978472887,Pass,Pass
 Warmup Convergence Information,CORNER_CLASS_2_POD_3_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,0.6752101913,0.6719324199,Pass,Pass,0.1079298841,0.2872719259,Pass,Pass
 Warmup Convergence Information,CORRIDOR_POD_1_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.2077701838,0.2563190747,Pass,Pass,0.1206606919,0.3192840324,Pass,Pass
 Warmup Convergence Information,CORRIDOR_POD_1_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,0.3311735302,0.3591019658,Pass,Pass,0.1172859827,0.3104798177,Pass,Pass
 Warmup Convergence Information,CORRIDOR_POD_2_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.1912527414,0.2406499698,Pass,Pass,0.1208746643,0.3198623533,Pass,Pass
 Warmup Convergence Information,CORRIDOR_POD_2_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,0.3079182008,0.3389665474,Pass,Pass,0.1175219590,0.3111035850,Pass,Pass
 Warmup Convergence Information,CORRIDOR_POD_3_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.2175278971,0.2737288039,Pass,Pass,0.1207604377,0.3195555309,Pass,Pass
 Warmup Convergence Information,CORRIDOR_POD_3_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,0.3585694000,0.3980874595,Pass,Pass,0.1183016141,0.3131242059,Pass,Pass
 Warmup Convergence Information,GYM_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.2305374909,0.1826144735,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,KITCHEN_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.5893149938,0.3146387912,Pass,Pass,0.4935202758,0.6189055231,Pass,Pass
 Warmup Convergence Information,LIBRARY_MEDIA_CENTER_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,0.4842237137,0.4150941007,Pass,Pass,0.1733125009,0.3876752322,Pass,Pass
 Warmup Convergence Information,LOBBY_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.4056476283,0.3981421365,Pass,Pass,0.1778795708,0.4142675639,Pass,Pass
 Warmup Convergence Information,LOBBY_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,0.5812466973,0.5569235617,Pass,Pass,0.1881678371,0.4604209094,Pass,Pass
 Warmup Convergence Information,MAIN_CORRIDOR_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.1522924245,0.1371536179,Pass,Pass,0.1655299821,0.3703439569,Pass,Pass
 Warmup Convergence Information,MAIN_CORRIDOR_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,0.2375549934,0.2430678425,Pass,Pass,0.1653025426,0.3719083031,Pass,Pass
 Warmup Convergence Information,MECH_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.3342976981,0.3671183789,Pass,Pass,0.1659532874,0.3710976815,Pass,Pass
 Warmup Convergence Information,MECH_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,0.2302994857,0.2265399307,Pass,Pass,0.1665899638,0.3729690138,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_1_POD_1_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.8462298436,0.9041564024,Pass,Pass,0.1274739318,0.3390494484,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_1_POD_1_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,1.0004743628,1.1142476468,Pass,Pass,0.1277835387,0.3412429050,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_1_POD_2_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.7862820789,0.8726234253,Pass,Pass,0.1285409622,0.3433003409,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_1_POD_2_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,0.9268517226,1.0567923721,Pass,Pass,0.1270807006,0.3396437555,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_1_POD_3_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.8603899465,0.9395042426,Pass,Pass,0.1287052828,0.3433573106,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_1_POD_3_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,1.1110040626,1.2209312938,Pass,Pass,0.1271347379,0.3389155140,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_2_POD_1_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.5027461171,0.5353115213,Pass,Pass,0.1252589585,0.3315092640,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_2_POD_1_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,0.5509853356,0.5490032972,Pass,Pass,0.1245793596,0.3300241459,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_2_POD_2_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.4810087468,0.5148960086,Pass,Pass,0.1255314639,0.3322012247,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_2_POD_2_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,0.5244293457,0.5285546672,Pass,Pass,0.1247208058,0.3304243107,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_2_POD_3_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.5677784705,0.6106924953,Pass,Pass,0.1264708091,0.3346710056,Pass,Pass
 Warmup Convergence Information,MULT_CLASS_2_POD_3_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,0.6746429555,0.7074931726,Pass,Pass,0.1274775509,0.3373478360,Pass,Pass
 Warmup Convergence Information,OFFICES_ZN_1_FLR_1 ZN,RunPeriod: RUN PERIOD 1,0.5426532590,0.5105492355,Pass,Pass,0.1790462449,0.4171286476,Pass,Pass
 Warmup Convergence Information,OFFICES_ZN_1_FLR_2 ZN,RunPeriod: RUN PERIOD 1,0.7614905134,0.7391076029,Pass,Pass,0.1879208619,0.4502949557,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
